,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
297,9/2/22 15:46,9/2/22 15:48,1662133588,1662133696,1.8,975,2.2,147,180,187.28,221.479638,4.7,68.80851064,79.00663274,249,0,265.6333333,321.4765101
298,9/2/22 15:53,9/2/22 15:54,1662133997,1662134069,1.2,974,2.2,147,270,298.1342282,221.7360078,5.016666667,64.46511628,78.9579989,334,377.7785235,0,321.5183946
299,9/2/22 15:59,9/2/22 16:01,1662134356,1662134464,1.8,975,2.2,147,180,187.2317881,221.6209938,4.783333333,67.6097561,78.92017142,248,0,265.5165563,321.2733333
300,9/2/22 16:05,9/2/22 16:07,1662134758,1662134830,1.2,974,2.2,147,270,297.9466667,221.8745674,4.9,66,78.87724727,336,377.5,0,321.3222591
301,9/2/22 16:11,9/2/22 16:13,1662135118,1662135227,1.816666667,975,2.2,147,178,187.1710526,221.7596551,4.8,67.375,78.83916036,245,0,265.3815789,321.0695364
302,9/2/22 16:18,9/2/22 16:19,1662135524,1662135596,1.2,974,2.2,147,270,297.7615894,222.0104866,4.95,65.33333333,78.79458667,335,377.218543,0,321.1155116
303,9/2/22 16:24,9/2/22 16:26,1662135878,1662135987,1.816666667,975,2.2,147,178,187.1111111,221.895686,4.7,68.80851064,78.76173774,247,0,265.2614379,320.8717105
304,9/2/22 16:31,9/2/22 16:32,1662136262,1662136345,1.383333333,974,2.2,147,234,297.3421053,222.1430513,4.583333333,70.56,78.73484679,305,376.7434211,0,320.8196721
305,9/2/22 16:36,9/2/22 16:38,1662136584,1662136696,1.866666667,975,2.2,147,173,187.0194805,222.0282684,3.983333333,81.18828452,78.74286456,254,0,265.1883117,320.6013072
306,9/2/22 16:42,9/2/22 16:44,1662136977,1662137050,1.216666667,974,2.2,147,266,297.1372549,222.2729231,4.683333333,69.05338078,78.71130273,335,376.4705882,0,320.6482085
307,9/2/22 16:48,9/2/22 16:50,1662137325,1662137434,1.816666667,975,2.2,147,178,186.9612903,222.158275,4.583333333,70.56,78.68483746,249,0,265.083871,320.4155844
308,9/2/22 16:55,9/2/22 16:56,1662137722,1662137794,1.2,974,2.2,147,270,296.961039,222.4003551,4.8,67.375,78.64823604,337,376.2142857,0,320.4692557
309,9/2/22 17:01,9/2/22 17:03,1662138090,1662138192,1.7,975,2.2,147,190,186.9807692,222.2860984,4.933333333,65.55405405,78.60599674,256,0,265.025641,320.2612903
310,9/2/22 17:08,9/2/22 17:09,1662138497,1662138570,1.216666667,974,2.2,147,266,296.7612903,222.5255684,5.083333333,63.61967213,78.55780921,330,375.916129,0,320.2926045
311,9/2/22 17:14,9/2/22 17:16,1662138864,1662138973,1.816666667,975,2.2,147,178,186.9235669,222.4114595,4.9,66,78.51755982,244,0,264.8917197,320.0480769
312,9/2/22 17:21,9/2/22 17:22,1662139271,1662139344,1.216666667,974,2.2,147,266,296.5641026,222.6483689,4.966666667,65.11409396,78.47473724,331,375.6282051,0,320.0830671
313,9/2/22 17:26,9/2/22 17:28,1662139610,1662139720,1.833333333,975,2.2,147,176,186.8544304,222.5343754,4.433333333,72.94736842,78.45713416,249,0,264.7911392,319.8566879
314,9/2/22 17:33,9/2/22 17:34,1662139988,1662140063,1.25,974,2.2,147,259,296.3248408,222.7686309,4.466666667,72.40298507,78.43791464,331,375.343949,0,319.8920635
315,9/2/22 17:38,9/2/22 17:40,1662140337,1662140445,1.8,975,2.2,147,180,186.8113208,222.6548419,4.566666667,70.81751825,78.41379946,251,0,264.7044025,319.6740506
316,9/2/22 17:45,9/2/22 17:46,1662140747,1662140819,1.2,974,2.2,147,270,296.1582278,222.8867138,5.033333333,64.25165563,78.36912393,334,375.0822785,0,319.7192429
317,9/2/22 17:50,9/2/22 17:52,1662141041,1662141151,1.833333333,975,2.2,147,176,186.74375,222.7730567,3.7,87.40540541,78.3975399,263,0,264.69375,319.5408805
318,9/2/22 17:57,9/2/22 17:58,1662141444,1662141517,1.216666667,974,2.2,147,266,295.9685535,223.0025096,4.883333333,66.22525597,78.35938227,332,374.8113208,0,319.5799373
319,9/2/22 18:03,9/2/22 18:05,1662141806,1662141914,1.8,975,2.2,147,180,186.7018634,222.8890701,4.816666667,67.14186851,78.32432754,247,0,264.5838509,319.353125
320,9/2/22 18:10,9/2/22 18:11,1662142202,1662142275,1.216666667,974,2.2,147,266,295.78125,223.1161486,4.8,67.375,78.29021749,333,374.55,0,319.3956386
321,9/2/22 18:15,9/2/22 18:17,1662142550,1662142659,1.816666667,975,2.2,147,178,186.6481481,223.0028939,4.583333333,70.56,78.2662106,249,0,264.4876543,319.1770186
322,9/2/22 18:22,9/2/22 18:23,1662142935,1662143009,1.233333333,974,2.2,147,262,295.5714286,223.2275643,4.6,70.30434783,78.24156087,332,374.2857143,0,319.2167183
323,9/2/22 18:27,9/2/22 18:29,1662143272,1662143384,1.866666667,975,2.2,147,173,186.5644172,223.1144064,4.383333333,73.77946768,78.22778898,247,0,264.3803681,318.9938272
324,9/2/22 18:34,9/2/22 18:35,1662143649,1662143724,1.25,974,2.2,147,259,295.345679,223.3366565,4.416666667,73.22264151,78.21238853,332,374.0246914,0,319.0338462
325,9/2/22 18:39,9/2/22 18:41,1662143980,1662144091,1.85,975,2.2,147,175,186.4939024,223.2236419,4.266666667,75.796875,78.20497898,251,0,264.2987805,318.8251534
326,9/2/22 18:45,9/2/22 18:47,1662144347,1662144422,1.25,974,2.2,147,259,295.1226994,223.4435167,4.266666667,75.796875,78.19761474,335,373.7852761,0,318.8746177
327,9/2/22 18:51,9/2/22 18:53,1662144674,1662144786,1.866666667,975,2.2,147,173,186.4121212,223.3306161,4.2,77,78.19396348,250,0,264.2121212,318.6646341
328,9/2/22 18:57,9/2/22 18:58,1662145049,1662145124,1.25,974,2.2,147,259,294.902439,223.5481597,4.383333333,73.77946768,78.18054556,333,373.5365854,0,318.7082067
329,9/2/22 19:03,9/2/22 19:04,1662145387,1662145496,1.816666667,975,2.2,147,178,186.3614458,223.4354726,4.383333333,73.77946768,78.16720896,252,0,264.1385542,318.5060606
330,9/2/22 19:09,9/2/22 19:10,1662145768,1662145843,1.25,974,2.2,147,259,294.6848485,223.6507276,4.533333333,71.33823529,78.14657762,330,373.2727273,0,318.5407855
331,9/2/22 19:15,9/2/22 19:17,1662146110,1662146228,1.966666667,975,2.2,147,164,186.2275449,223.5380071,4.45,72.6741573,78.13009443,237,0,263.9760479,318.2951807
332,9/2/22 19:20,9/2/22 19:21,1662146439,1662146514,1.25,974,2.2,147,259,294.4698795,223.7510157,3.516666667,91.96208531,78.17163194,351,373.1385542,0,318.3933934
333,9/2/22 19:26,9/2/22 19:28,1662146768,1662146880,1.866666667,975,2.2,147,173,186.1488095,223.6384343,4.233333333,76.39370079,78.16630879,249,0,263.8869048,318.1856287
334,9/2/22 19:32,9/2/22 19:33,1662147138,1662147212,1.233333333,974,2.2,147,262,294.2754491,223.8492911,4.3,75.20930233,78.1574819,337,372.9221557,0,318.241791
335,9/2/22 19:37,9/2/22 19:39,1662147465,1662147578,1.883333333,975,2.2,147,172,186.0650888,223.7368381,4.216666667,76.69565217,78.15313122,249,0,263.7988166,318.0357143
336,9/2/22 19:43,9/2/22 19:45,1662147831,1662147906,1.25,974,2.2,147,259,294.0654762,223.9455284,4.216666667,76.69565217,78.14880636,336,372.702381,0,318.0890208
337,9/2/22 19:49,9/2/22 19:51,1662148157,1662148270,1.883333333,975,2.2,147,172,185.9823529,223.8332113,4.183333333,77.30677291,78.14631513,249,0,263.7117647,317.8846154
338,9/2/22 19:55,9/2/22 19:56,1662148534,1662148608,1.233333333,974,2.2,147,262,293.8757396,224.0398264,4.4,73.5,78.13260919,336,372.4852071,0,317.9380531
339,9/2/22 20:01,9/2/22 20:03,1662148890,1662148980,1.5,975,2.2,147,216,186.1578947,223.928409,4.7,68.80851064,78.10518537,285,0,263.8362573,317.8411765
340,9/2/22 20:07,9/2/22 20:08,1662149246,1662149320,1.233333333,974,2.2,147,262,293.6882353,224.1329833,4.433333333,72.94736842,78.09005981,335,372.2647059,0,317.8914956
341,9/2/22 20:12,9/2/22 20:14,1662149531,1662149650,1.983333333,975,2.2,147,163,186.0232558,224.0215513,3.516666667,91.96208531,78.13062128,255,0,263.7848837,317.7076023
342,9/2/22 20:18,9/2/22 20:19,1662149906,1662149980,1.233333333,974,2.2,147,262,293.502924,224.2241209,4.266666667,75.796875,78.12381736,338,372.0643275,0,317.7667638
343,9/2/22 20:23,9/2/22 20:25,1662150233,1662150345,1.866666667,975,2.2,147,173,185.9479769,224.112853,4.216666667,76.69565217,78.11966572,250,0,263.7052023,317.5697674
344,9/2/22 20:30,9/2/22 20:31,1662150603,1662150678,1.25,974,2.2,147,259,293.3023256,224.3134022,4.3,75.20930233,78.11122988,334,371.8430233,0,317.6173913
345,9/2/22 20:35,9/2/22 20:37,1662150926,1662151040,1.9,975,2.2,147,170,185.8563218,224.2022546,4.133333333,78.24193548,78.11160764,248,0,263.6149425,317.416185
346,9/2/22 20:41,9/2/22 20:42,1662151283,1662151359,1.266666667,974,2.2,147,255,293.0809249,224.4007522,4.05,79.85185185,78.11662276,335,371.6300578,0,317.4668588
347,9/2/22 20:46,9/2/22 20:48,1662151590,1662151705,1.916666667,975,2.2,147,169,185.76,224.2897156,3.85,84,78.13352901,253,0,263.5542857,317.2816092
348,9/2/22 20:52,9/2/22 20:53,1662151943,1662152019,1.266666667,974,2.2,147,255,292.862069,224.486198,3.966666667,81.52941176,78.14325933,337,371.4310345,0,317.3381089
349,9/2/22 20:57,9/2/22 20:59,1662152260,1662152375,1.916666667,975,2.2,147,169,185.6647727,224.3752796,4.016666667,80.51452282,78.15003437,250,0,263.4772727,317.1457143
350,9/2/22 21:03,9/2/22 21:05,1662152632,1662152706,1.233333333,974,2.2,147,262,292.6857143,224.5698962,4.283333333,75.50194553,78.14248996,338,371.24,0,317.2051282
351,9/2/22 21:09,9/2/22 21:11,1662152954,1662153087,2.216666667,975,2.2,147,146,185.440678,224.4587337,4.133333333,78.24193548,78.14277248,224,0,263.2542373,316.9403409
352,9/2/22 21:15,9/2/22 21:16,1662153320,1662153396,1.266666667,974,2.2,147,255,292.4715909,224.6514047,3.883333333,83.27896996,78.15732261,338,371.0511364,0,317
353,9/2/22 21:20,9/2/22 21:22,1662153643,1662153757,1.9,975,2.2,147,170,185.3539326,224.5403948,4.116666667,78.55870445,78.15845646,249,0,263.1741573,316.8079096
354,9/2/22 21:26,9/2/22 21:28,1662154006,1662154081,1.25,974,2.2,147,259,292.2824859,224.7312176,4.15,77.92771084,78.15780647,337,370.8587571,0,316.8647887
355,9/2/22 21:32,9/2/22 21:34,1662154327,1662154440,1.883333333,975,2.2,147,172,185.2793296,224.6203977,4.1,78.87804878,78.15982962,251,0,263.1061453,316.6797753
356,9/2/22 21:38,9/2/22 21:39,1662154688,1662154764,1.266666667,974,2.2,147,255,292.0730337,224.8093407,4.133333333,78.24193548,78.16005961,333,370.6460674,0,316.7254902
357,9/2/22 21:43,9/2/22 21:45,1662155004,1662155119,1.916666667,975,2.2,147,169,185.1888889,224.698669,4,80.85,78.16757341,250,0,263.0333333,316.5391061
358,9/2/22 21:48,9/2/22 21:49,1662155290,1662155369,1.316666667,974,2.2,147,246,291.8156425,224.8856244,2.85,113.4736842,78.26591912,359,370.5810056,0,316.6573816
359,9/2/22 21:53,9/2/22 21:55,1662155590,1662155705,1.916666667,975,2.2,147,169,185.0994475,224.7751072,3.683333333,87.80090498,78.2924052,257,0,263,316.4916667
360,9/2/22 21:58,9/2/22 22:00,1662155936,1662156014,1.3,974,2.2,147,249,291.5777778,224.9601562,3.85,84,78.30821571,333,370.3722222,0,316.5373961
361,9/2/22 22:04,9/2/22 22:06,1662156248,1662156362,1.9,975,2.2,147,170,185.0164835,224.8498145,3.9,82.92307692,78.32096394,253,0,262.9450549,316.3618785
362,9/2/22 22:10,9/2/22 22:11,1662156604,1662156680,1.266666667,974,2.2,147,255,291.3756906,225.0330814,4.033333333,80.18181818,78.32609026,335,370.1767956,0,316.4132231
363,9/2/22 22:15,9/2/22 22:17,1662156917,1662157031,1.9,975,2.2,147,170,184.9344262,224.9229203,3.95,81.87341772,78.33583567,252,0,262.8852459,316.2362637
364,9/2/22 22:21,9/2/22 22:22,1662157273,1662157348,1.25,974,2.2,147,259,291.1978022,225.1044953,4.033333333,80.18181818,78.34089315,339,370.0054945,0,316.2986301
365,9/2/22 22:25,9/2/22 22:27,1662157551,1662157679,2.133333333,975,2.2,147,152,184.7554348,224.994252,3.383333333,95.5862069,78.3880115,248,0,262.8043478,316.1120219
366,9/2/22 22:31,9/2/22 22:32,1662157901,1662157978,1.283333333,974,2.2,147,252,290.9836066,225.1740595,3.7,87.40540541,78.41258205,339,369.8360656,0,316.1743869
367,9/2/22 22:36,9/2/22 22:38,1662158207,1662158322,1.916666667,975,2.2,147,169,184.6702703,225.0639948,3.816666667,84.73362445,78.4297588,254,0,262.7567568,316.0054348
368,9/2/22 22:42,9/2/22 22:43,1662158556,1662158633,1.283333333,974,2.2,147,252,290.7717391,225.2420646,3.9,82.92307692,78.44193581,335,369.6467391,0,316.0569106
369,9/2/22 22:47,9/2/22 22:49,1662158860,1662158975,1.916666667,975,2.2,147,169,184.5860215,225.1321834,3.783333333,85.48017621,78.46095808,254,0,262.7096774,315.8891892
370,9/2/22 22:52,9/2/22 22:54,1662159162,1662159246,1.4,974,2.2,147,231,290.4486486,225.3082386,3.116666667,103.7647059,78.52916226,335,369.4594595,0,315.9407008
371,9/2/22 22:57,9/2/22 22:59,1662159458,1662159574,1.933333333,975,2.2,147,167,184.4919786,225.1985174,3.533333333,91.52830189,78.56410618,259,0,262.6898396,315.7876344
372,9/2/22 23:03,9/2/22 23:04,1662159805,1662159883,1.3,974,2.2,147,249,290.2258065,225.3728533,3.85,84,78.57867962,333,369.2634409,0,315.8337802
373,9/2/22 23:08,9/2/22 23:10,1662160115,1662160229,1.9,975,2.2,147,170,184.4148936,225.2633401,3.866666667,83.63793103,78.59220703,254,0,262.643617,315.6684492
374,9/2/22 23:14,9/2/22 23:15,1662160468,1662160544,1.266666667,974,2.2,147,255,290.0374332,225.436071,3.983333333,81.18828452,78.59912991,336,369.0855615,0,315.7226667
375,9/2/22 23:19,9/2/22 23:21,1662160783,1662160896,1.883333333,975,2.2,147,172,184.3492063,225.3267974,3.983333333,81.18828452,78.60601595,253,0,262.5925926,315.5558511
376,9/2/22 23:25,9/2/22 23:26,1662161138,1662161214,1.266666667,974,2.2,147,255,289.8510638,225.4979493,4.033333333,80.18181818,78.6101958,335,368.9042553,0,315.6074271
377,9/2/22 23:30,9/2/22 23:32,1662161455,1662161569,1.9,975,2.2,147,170,184.2736842,225.3888904,4.016666667,80.51452282,78.6152337,251,0,262.5315789,315.4365079
378,9/2/22 23:36,9/2/22 23:38,1662161816,1662161891,1.25,974,2.2,147,259,289.6878307,225.5585446,4.116666667,78.55870445,78.61508455,338,368.7407407,0,315.4960422
379,9/2/22 23:42,9/2/22 23:44,1662162134,1662162248,1.9,975,2.2,147,170,184.1989529,225.4497036,4.05,79.85185185,78.6183392,250,0,262.4659686,315.3236842
380,9/2/22 23:48,9/2/22 23:49,1662162497,1662162571,1.233333333,974,2.2,147,262,289.5421053,225.6179251,4.15,77.92771084,78.61652653,340,368.5894737,0,315.3884514
381,9/2/22 23:53,9/2/22 23:55,1662162818,1662162931,1.883333333,975,2.2,147,172,184.1354167,225.5093321,4.116666667,78.55870445,78.61637516,251,0,262.40625,315.2198953
382,9/2/22 23:59,9/3/22 0:01,1662163187,1662163261,1.233333333,974,2.2,147,262,289.3979058,225.676143,4.266666667,75.796875,78.60901354,338,368.4293194,0,315.2793734
383,9/3/22 0:04,9/3/22 0:06,1662163474,1662163592,1.966666667,975,2.2,147,164,184.0310881,225.5676924,3.55,91.09859155,78.64153848,255,0,262.3678756,315.1223958
384,9/3/22 0:10,9/3/22 0:11,1662163842,1662163916,1.233333333,974,2.2,147,262,289.2552083,225.7331145,4.166666667,77.616,78.63887475,340,368.28125,0,315.187013
385,9/3/22 0:16,9/3/22 0:18,1662164177,1662164287,1.833333333,975,2.2,147,176,183.9896907,225.6249709,4.35,74.34482759,78.62775027,250,0,262.3041237,315.0181347
386,9/3/22 0:22,9/3/22 0:23,1662164559,1662164632,1.216666667,974,2.2,147,266,289.134715,225.7890788,4.533333333,71.33823529,78.60891432,337,368.119171,0,315.0749354
387,9/3/22 0:28,9/3/22 0:30,1662164910,1662165018,1.8,975,2.2,147,180,183.9692308,225.6812957,4.633333333,69.79856115,78.58620722,250,0,262.2410256,314.9072165
388,9/3/22 0:35,9/3/22 0:36,1662165315,1662165387,1.2,974,2.2,147,270,289.0360825,225.8441614,4.95,65.33333333,78.55213814,335,367.9484536,0,314.9588689
389,9/3/22 0:41,9/3/22 0:43,1662165689,1662165795,1.766666667,975,2.2,147,183,183.9642857,225.7367771,5.033333333,64.25165563,78.51547023,247,0,262.1632653,314.7846154
390,9/3/22 0:48,9/3/22 0:49,1662166121,1662166193,1.2,974,2.2,147,270,288.9384615,225.8984183,5.433333333,59.52147239,78.46689223,330,367.7538462,0,314.8235294
391,9/3/22 0:55,9/3/22 0:57,1662166525,1662166630,1.75,975,2.2,147,185,183.9695431,225.7914569,5.533333333,58.44578313,78.41581798,243,0,262.0659898,314.6403061
392,9/3/22 1:03,9/3/22 1:04,1662166989,1662167059,1.166666667,974,2.2,147,277,288.877551,225.9519813,5.983333333,54.05013928,78.35381879,331,367.5663265,0,314.6819338
393,9/3/22 1:09,9/3/22 1:11,1662167399,1662167505,1.766666667,975,2.2,147,183,183.9646465,225.8454144,5.666666667,57.07058824,78.29980044,240,0,261.9545455,314.4923858
394,9/3/22 1:17,9/3/22 1:18,1662167843,1662167915,1.2,974,2.2,147,270,288.7817259,226.0047469,5.633333333,57.40828402,78.24691053,327,367.3604061,0,314.5240506
395,9/3/22 1:24,9/3/22 1:25,1662168252,1662168357,1.75,975,2.2,147,185,183.9698492,225.8985981,5.616666667,57.57863501,78.19471791,243,0,261.8592965,314.3434343
396,9/3/22 1:32,9/3/22 1:33,1662168728,1662168797,1.15,974,2.2,147,281,288.7424242,226.0568949,6.183333333,52.30188679,78.12949668,333,367.1868687,0,314.3904282
397,9/3/22 1:38,9/3/22 1:40,1662169113,1662169220,1.783333333,975,2.2,147,181,183.955,225.9511113,5.266666667,61.40506329,78.08747549,242,0,261.76,314.2085427
398,9/3/22 1:47,9/3/22 1:48,1662169621,1662169689,1.133333333,974,2.2,147,285,288.7236181,226.1084358,6.683333333,48.38902743,78.01304329,333,367.0150754,0,314.2556391
399,9/3/22 1:55,9/3/22 1:56,1662170116,1662170216,1.666666667,975,2.2,147,194,184.0049751,226.0031772,7.116666667,45.44262295,77.93161723,239,0,261.6467662,314.0675
400,9/3/22 2:04,9/3/22 2:05,1662170673,1662170741,1.133333333,974,2.2,147,285,288.705,226.1595408,7.616666667,42.4595186,77.84315814,327,366.815,0,314.0997506
401,9/3/22 2:13,9/3/22 2:14,1662171193,1662171292,1.65,975,2.2,147,196,184.0643564,226.0548265,7.533333333,42.92920354,77.7563075,239,0,261.5346535,313.9129353
402,9/3/22 2:22,9/3/22 2:24,1662171775,1662171843,1.133333333,974,2.2,147,285,288.6865672,226.2102402,8.05,40.17391304,77.66305094,325,366.6069652,0,313.9404467
403,9/3/22 2:42,9/3/22 2:45,1662172920,1662173153,3.883333333,974,2.2,147,83,287.6683168,226.3623642,17.95,18.01671309,77.51541149,101,365.2920792,0,313.4133663
404,9/3/22 2:51,9/3/22 2:52,1662173481,1662173579,1.633333333,975,2.2,147,198,184.1330049,226.2580941,5.466666667,59.15853659,77.47008587,257,0,261.5123153,313.2740741
405,9/3/22 3:01,9/3/22 3:02,1662174108,1662174175,1.116666667,974,2.2,147,290,287.679803,226.4093791,8.816666667,36.6805293,77.36961898,327,365.1034483,0,313.3078818
406,9/3/22 3:11,9/3/22 3:13,1662174709,1662174806,1.616666667,975,2.2,147,200,184.2107843,226.3056971,8.9,36.33707865,77.26880193,236,0,261.3872549,313.1179361
407,9/3/22 3:23,9/3/22 3:24,1662175424,1662175491,1.116666667,974,2.2,147,290,287.6911765,226.4561517,10.3,31.39805825,77.15637364,321,364.8872549,0,313.1372549
408,9/3/22 3:34,9/3/22 3:36,1662176096,1662176193,1.616666667,975,2.2,147,200,184.2878049,226.3530506,10.08333333,32.07272727,77.04614468,232,0,261.2439024,312.9388753
409,9/3/22 3:46,9/3/22 3:47,1662176790,1662176856,1.1,974,2.2,147,294,287.7219512,226.5027308,9.95,32.50251256,76.93750167,327,364.702439,0,312.9731707
410,9/3/22 3:56,9/3/22 3:58,1662177397,1662177494,1.616666667,975,2.2,147,200,184.3640777,226.4002037,9.016666667,35.86691312,76.83757323,236,0,261.1213592,312.7858881
411,9/3/22 4:08,9/3/22 4:09,1662178109,1662178175,1.1,974,2.2,147,294,287.7524272,226.5491169,10.25,31.55121951,76.7276549,326,364.5145631,0,312.8179612
412,9/3/22 4:19,9/3/22 4:21,1662178795,1662178890,1.583333333,975,2.2,147,204,184.4589372,226.4472036,10.33333333,31.29677419,76.61765276,235,0,260.9951691,312.62954
413,9/3/22 4:31,9/3/22 4:32,1662179484,1662179554,1.166666667,974,2.2,147,277,287.7004831,226.5951584,9.9,32.66666667,76.51149096,310,364.2512077,0,312.6231884
414,9/3/22 4:43,9/3/22 4:44,1662180185,1662180279,1.566666667,975,2.2,147,206,184.5625,226.4938749,10.51666667,30.75118859,76.40122517,237,0,260.8798077,312.4409639
415,9/3/22 4:57,9/3/22 4:58,1662181041,1662181106,1.083333333,974,2.2,147,299,287.7548077,226.6411367,12.7,25.46456693,76.27878128,324,364.0576923,0,312.46875
416,9/3/22 5:10,9/3/22 5:11,1662181822,1662181916,1.566666667,975,2.2,147,206,184.6650718,226.5404747,11.93333333,27.10055866,76.1608479,233,0,260.7464115,312.2781775
417,9/3/22 5:24,9/3/22 5:25,1662182652,1662182717,1.083333333,974,2.2,147,299,287.8086124,226.6870492,12.26666667,26.36413043,76.04171699,325,363.8708134,0,312.3086124
418,9/3/22 5:36,9/3/22 5:37,1662183361,1662183456,1.583333333,975,2.2,147,204,184.7571429,226.5869778,10.73333333,30.13043478,75.93214353,234,0,260.6190476,312.1217184
419,9/3/22 5:49,9/3/22 5:50,1662184184,1662184249,1.083333333,974,2.2,147,299,287.8619048,226.7328705,12.13333333,26.65384615,75.81481425,326,363.6904762,0,312.1547619
420,9/3/22 6:02,9/3/22 6:04,1662184963,1662185057,1.566666667,975,2.2,147,206,184.8578199,226.6334048,11.9,27.17647059,75.69928374,233,0,260.4881517,311.9667458
421,9/3/22 6:17,9/3/22 6:18,1662185822,1662185886,1.066666667,974,2.2,147,303,287.9336493,226.7786661,12.75,25.36470588,75.58000749,328,363.521327,0,312.0047393
422,9/3/22 6:29,9/3/22 6:31,1662186565,1662186669,1.733333333,975,2.2,147,187,184.8679245,226.6795863,11.31666667,28.57731959,75.46889002,216,0,260.2783019,311.7777778
423,9/3/22 6:42,9/3/22 6:43,1662187354,1662187419,1.083333333,974,2.2,147,299,287.9858491,226.8241765,11.41666667,28.3270073,75.35770634,327,363.3490566,0,311.8136792
424,9/3/22 6:53,9/3/22 6:55,1662188013,1662188110,1.616666667,975,2.2,147,200,184.9389671,226.7256231,9.9,32.66666667,75.25725683,233,0,260.1502347,311.6282353
425,9/3/22 7:04,9/3/22 7:05,1662188650,1662188717,1.116666667,974,2.2,147,290,287.9953052,226.8694486,9,35.93333333,75.16494715,326,363.1737089,0,311.6619718
426,9/3/22 7:15,9/3/22 7:16,1662189311,1662189406,1.583333333,975,2.2,147,204,185.0280374,226.7714594,9.9,32.66666667,75.06541956,237,0,260.0420561,311.4871194
427,9/3/22 7:28,9/3/22 7:29,1662190120,1662190186,1.1,974,2.2,147,294,288.0233645,226.9145713,11.9,27.17647059,74.9535295,321,362.9766355,0,311.5093458
428,9/3/22 7:41,9/3/22 7:43,1662190914,1662191008,1.566666667,975,2.2,147,206,185.1255814,226.8171611,12.13333333,26.65384615,74.84094282,233,0,259.9162791,311.3263403
429,9/3/22 7:55,9/3/22 7:56,1662191707,1662191772,1.083333333,974,2.2,147,299,288.0744186,226.9596198,11.65,27.75965665,74.73145146,327,362.8093023,0,311.3627907
430,9/3/22 8:07,9/3/22 8:08,1662192426,1662192520,1.566666667,975,2.2,147,206,185.2222222,226.8627813,10.9,29.66972477,74.62689989,236,0,259.8055556,311.187935
431,9/3/22 8:19,9/3/22 8:20,1662193171,1662193237,1.1,974,2.2,147,294,288.1018519,227.0045384,10.85,29.80645161,74.52314885,324,362.6296296,0,311.2175926
432,9/3/22 8:30,9/3/22 8:31,1662193809,1662193905,1.6,975,2.2,147,202,185.2995392,226.908222,9.533333333,33.92307692,74.42938425,236,0,259.6958525,311.0438799
433,9/3/22 8:40,9/3/22 8:42,1662194457,1662194524,1.116666667,974,2.2,147,290,288.1105991,227.0492413,9.2,35.15217391,74.33888377,325,362.4562212,0,311.0760369
434,9/3/22 8:50,9/3/22 8:51,1662195004,1662195105,1.683333333,975,2.2,147,192,185.3302752,226.9533357,8,40.425,74.26092081,232,0,259.5688073,310.8942529
435,9/3/22 8:58,9/3/22 8:59,1662195498,1662195571,1.216666667,974,2.2,147,266,288.0091743,227.093372,6.55,49.3740458,74.20384083,315,362.2385321,0,310.9036697
436,9/3/22 9:05,9/3/22 9:07,1662195959,1662196060,1.683333333,975,2.2,147,192,185.3607306,226.997874,6.466666667,50.01030928,74.14847805,242,0,259.4885845,310.7459954
437,9/3/22 9:14,9/3/22 9:15,1662196477,1662196546,1.15,974,2.2,147,281,287.9771689,227.1370961,6.95,46.5323741,74.08542759,328,362.0821918,0,310.7853881
438,9/3/22 9:21,9/3/22 9:23,1662196910,1662197014,1.733333333,975,2.2,147,187,185.3681818,227.0419505,6.066666667,53.30769231,74.03809789,240,0,259.4,310.6241458
439,9/3/22 9:29,9/3/22 9:30,1662197354,1662197425,1.183333333,974,2.2,147,273,287.9090909,227.1802849,5.666666667,57.07058824,73.99953537,330,361.9363636,0,310.6681818
440,9/3/22 9:35,9/3/22 9:37,1662197716,1662197843,2.116666667,975,2.2,147,153,185.2217195,227.0851408,4.85,66.68041237,73.98293872,220,0,259.2217195,310.462585
441,9/3/22 9:41,9/3/22 9:42,1662198094,1662198168,1.233333333,974,2.2,147,262,287.7918552,227.2224863,4.183333333,77.30677291,73.99045871,339,361.8325792,0,310.5271493
442,9/3/22 9:47,9/3/22 9:48,1662198422,1662198533,1.85,975,2.2,147,175,185.1756757,227.1275725,4.233333333,76.39370079,73.99588363,251,0,259.1846847,310.3927765
443,9/3/22 9:52,9/3/22 9:54,1662198779,1662198854,1.25,974,2.2,147,259,287.6621622,227.2639116,4.1,78.87804878,74.0068795,338,361.7252252,0,310.454955
444,9/3/22 9:58,9/3/22 10:00,1662199086,1662199201,1.916666667,975,2.2,147,169,185.103139,227.1691683,3.866666667,83.63793103,74.02852231,253,0,259.1569507,310.3258427
445,9/3/22 10:03,9/3/22 10:05,1662199424,1662199503,1.316666667,974,2.2,147,246,287.4753363,227.304384,3.716666667,87.01345291,74.05763651,333,361.5964126,0,310.3766816
446,9/3/22 10:08,9/3/22 10:10,1662199711,1662199831,2,975,2.2,147,162,185,227.2097433,3.466666667,93.28846154,74.10065849,255,0,259.1383929,310.2527964
447,9/3/22 10:13,9/3/22 10:14,1662199981,1662200062,1.35,974,2.2,147,240,287.2633929,227.3437916,2.5,129.36,74.22400523,369,361.6294643,0,310.3839286
448,9/3/22 10:17,9/3/22 10:19,1662200259,1662200382,2.05,975,2.2,147,158,184.88,227.2492175,3.283333333,98.49746193,74.27806638,256,0,259.1244444,310.2628062
449,9/3/22 10:23,9/3/22 10:24,1662200586,1662200665,1.316666667,974,2.2,147,246,287.08,227.3821748,3.4,95.11764706,74.32437656,341,361.5377778,0,310.3311111
450,9/3/22 10:27,9/3/22 10:29,1662200869,1662200990,2.016666667,975,2.2,147,160,184.7699115,227.2876908,3.4,95.11764706,74.37048138,255,0,259.1061947,310.2084257
451,9/3/22 10:33,9/3/22 10:34,1662201197,1662201275,1.3,974,2.2,147,249,286.9115044,227.4196019,3.45,93.73913043,74.41333237,343,361.4557522,0,310.2809735
452,9/3/22 10:37,9/3/22 10:39,1662201471,1662201598,2.116666667,975,2.2,147,153,184.6299559,227.3251435,3.266666667,99,74.46760757,252,0,259.0748899,310.1523179
453,9/3/22 10:42,9/3/22 10:44,1662201779,1662201864,1.416666667,974,2.2,147,228,286.6519824,227.4558194,3.016666667,107.2044199,74.53971509,335,361.339207,0,310.2070485
454,9/3/22 10:47,9/3/22 10:49,1662202034,1662202164,2.166666667,975,2.2,147,149,184.4736842,227.3613531,2.833333333,114.1411765,74.62675127,263,0,259.0921053,310.1032967
455,9/3/22 10:52,9/3/22 10:53,1662202330,1662202414,1.4,974,2.2,147,231,286.4078947,227.4908412,2.766666667,116.8915663,74.71943727,348,361.2807018,0,310.1864035
456,9/3/22 10:56,9/3/22 10:58,1662202583,1662202712,2.15,975,2.2,147,150,184.3231441,227.3963823,2.816666667,114.816568,74.80717716,265,0,259.1179039,310.0875274
457,9/3/22 11:01,9/3/22 11:03,1662202890,1662202981,1.516666667,974,2.2,147,213,286.0873362,227.5245285,2.966666667,109.011236,74.88185851,322,361.1091703,0,310.1135371
458,9/3/22 11:05,9/3/22 11:07,1662203136,1662203269,2.216666667,975,2.2,147,146,184.1565217,227.4300448,2.583333333,125.1870968,74.99145598,271,0,259.1695652,310.0283224
459,9/3/22 11:10,9/3/22 11:12,1662203444,1662203528,1.4,974,2.2,147,231,285.8478261,227.55704,2.916666667,110.88,75.06947455,342,361.026087,0,310.0978261
460,9/3/22 11:15,9/3/22 11:17,1662203704,1662203832,2.133333333,975,2.2,147,152,184.017316,227.4625937,2.933333333,110.25,75.14578806,262,0,259.1818182,309.9934924
461,9/3/22 11:19,9/3/22 11:21,1662203989,1662204083,1.566666667,974,2.2,147,206,285.5021645,227.5882205,2.616666667,123.5923567,75.25065076,330,360.8917749,0,310.0367965
462,9/3/22 11:24,9/3/22 11:26,1662204245,1662204375,2.166666667,975,2.2,147,149,183.8663793,227.4937889,2.7,119.7777778,75.34682166,269,0,259.2241379,309.9481641
463,9/3/22 11:29,9/3/22 11:30,1662204553,1662204636,1.383333333,974,2.2,147,234,285.2801724,227.6183285,2.966666667,109.011236,75.41937428,343,360.8146552,0,310.0193966
464,9/3/22 11:33,9/3/22 11:35,1662204814,1662204941,2.116666667,975,2.2,147,153,183.7339056,227.5239534,2.966666667,109.011236,75.49161484,262,0,259.2360515,309.916129
465,9/3/22 11:38,9/3/22 11:40,1662205118,1662205202,1.4,974,2.2,147,231,285.0472103,227.6473939,2.95,109.6271186,75.56486699,341,360.7296137,0,309.9828326
466,9/3/22 11:42,9/3/22 11:45,1662205377,1662205505,2.133333333,975,2.2,147,152,183.5982906,227.5530703,2.916666667,110.88,75.64048826,263,0,259.2521368,309.882227
467,9/3/22 11:48,9/3/22 11:49,1662205685,1662205776,1.516666667,974,2.2,147,213,284.7393162,227.6752632,3,107.8,75.70920517,321,360.5598291,0,309.9059829
468,9/3/22 11:52,9/3/22 11:54,1662205926,1662206055,2.15,975,2.2,147,150,183.4553191,227.5809776,2.5,129.36,75.82359919,279,0,259.3361702,309.8400853
469,9/3/22 11:57,9/3/22 11:58,1662206241,1662206322,1.35,974,2.2,147,240,284.5489362,227.702186,3.1,104.3225806,75.88423532,344,360.4893617,0,309.912766
470,9/3/22 12:01,9/3/22 12:03,1662206512,1662206637,2.083333333,975,2.2,147,155,183.3347458,227.6079876,3.166666667,102.1263158,75.93995099,257,0,259.3262712,309.8004246
471,9/3/22 12:07,9/3/22 12:08,1662206823,1662206906,1.383333333,974,2.2,147,234,284.3347458,227.7281714,3.1,104.3225806,76.00008368,338,360.3940678,0,309.8601695
472,9/3/22 12:11,9/3/22 12:13,1662207086,1662207213,2.116666667,975,2.2,147,153,183.2067511,227.6340458,3,107.8,76.06731395,261,0,259.3333333,309.756871
473,9/3/22 12:16,9/3/22 12:17,1662207392,1662207476,1.4,974,2.2,147,231,284.1097046,227.7531927,2.983333333,108.4022346,76.13553108,339,360.3037975,0,309.8185654
474,9/3/22 12:20,9/3/22 12:23,1662207655,1662207781,2.1,975,2.2,147,154,183.0840336,227.6591524,2.983333333,108.4022346,76.20346098,262,0,259.3445378,309.7178947
475,9/3/22 12:26,9/3/22 12:27,1662207962,1662208045,1.383333333,974,2.2,147,234,283.8991597,227.7773037,3.016666667,107.2044199,76.26858905,341,360.2226891,0,309.7836134
476,9/3/22 12:30,9/3/22 12:32,1662208223,1662208376,2.55,975,2.2,147,127,182.8493724,227.6831151,2.966666667,109.011236,76.33723191,236,0,259.2468619,309.6289308
477,9/3/22 12:35,9/3/22 12:37,1662208538,1662208621,1.383333333,974,2.2,147,234,283.6903766,227.8002851,2.7,119.7777778,76.42811171,354,360.1966527,0,309.7217573
478,9/3/22 12:39,9/3/22 12:42,1662208799,1662208925,2.1,975,2.2,147,154,182.7291667,227.706191,2.966666667,109.011236,76.49613494,263,0,259.2625,309.6242171
479,9/3/22 12:45,9/3/22 12:46,1662209111,1662209193,1.366666667,974,2.2,147,237,283.4958333,227.8224194,3.1,104.3225806,76.5541067,341,360.1166667,0,309.6895833
480,9/3/22 12:49,9/3/22 12:51,1662209384,1662209508,2.066666667,975,2.2,147,156,182.6182573,227.7284398,3.183333333,101.591623,76.60615975,258,0,259.2572614,309.5821206
481,9/3/22 12:55,9/3/22 12:56,1662209704,1662209783,1.316666667,974,2.2,147,246,283.340249,227.843817,3.266666667,99,76.65262,345,360.0539419,0,309.6556017
482,9/3/22 13:01,9/3/22 13:01,1662210090,1662210106,0.266666667,975,2.2,147,1213,186.8760331,227.7589976,5.116666667,63.20521173,76.62477857,1276,0,263.4586777,311.6563147
483,9/3/22 13:05,9/3/22 13:06,1662210308,1662210388,1.333333333,974,2.2,147,243,283.1735537,227.8734905,3.366666667,96.05940594,76.66493276,339,359.9669421,0,311.7128099
484,9/3/22 13:09,9/3/22 13:11,1662210599,1662210717,1.966666667,975,2.2,147,164,186.781893,227.7887655,3.516666667,91.96208531,76.69647328,256,0,263.4279835,311.5979381
485,9/3/22 13:15,9/3/22 13:16,1662210934,1662211012,1.3,974,2.2,147,249,283.0329218,227.9024366,3.616666667,89.41935484,76.72265205,338,359.8765432,0,311.6522634
486,9/3/22 13:19,9/3/22 13:21,1662211179,1662211302,2.05,975,2.2,147,158,186.6639344,227.817758,2.783333333,116.1916168,76.80369715,274,0,263.4713115,311.5749487
487,9/3/22 13:25,9/3/22 13:26,1662211515,1662211592,1.283333333,974,2.2,147,252,282.9057377,227.9306432,3.55,91.09859155,76.83298997,343,359.807377,0,311.6393443
488,9/3/22 13:30,9/3/22 13:32,1662211809,1662211924,1.916666667,975,2.2,147,169,186.5918367,227.8461058,3.616666667,89.41935484,76.85872896,258,0,263.4489796,311.5296524
489,9/3/22 13:35,9/3/22 13:37,1662212148,1662212226,1.3,974,2.2,147,249,282.7673469,227.9581899,3.733333333,86.625,76.87866012,336,359.7102041,0,311.5795918
490,9/3/22 13:40,9/3/22 13:42,1662212450,1662212567,1.95,975,2.2,147,166,186.5081301,227.8737703,3.733333333,86.625,76.8985101,253,0,263.4065041,311.4602851
491,9/3/22 13:46,9/3/22 13:47,1662212782,1662212860,1.3,974,2.2,147,249,282.6300813,227.9850636,3.583333333,90.25116279,76.92564964,339,359.6260163,0,311.5162602
492,9/3/22 13:50,9/3/22 13:53,1662213058,1662213181,2.05,975,2.2,147,158,186.3927126,227.9006977,3.3,98,76.9683968,256,0,263.3765182,311.4036511
493,9/3/22 13:56,9/3/22 13:57,1662213382,1662213461,1.316666667,974,2.2,147,246,282.4817814,228.0111858,3.35,96.53731343,77.00800999,343,359.5587045,0,311.4676113
494,9/3/22 14:01,9/3/22 14:03,1662213690,1662213789,1.65,975,2.2,147,196,186.4314516,227.9271863,3.816666667,84.73362445,77.02361729,281,0,263.4475806,311.4060606
495,9/3/22 14:06,9/3/22 14:08,1662214017,1662214094,1.283333333,974,2.2,147,252,282.358871,228.0369276,3.8,85.10526316,77.03991093,337,359.4677419,0,311.4576613
496,9/3/22 14:12,9/3/22 14:13,1662214325,1662214439,1.9,975,2.2,147,170,186.3654618,227.9530816,3.85,84,77.05391514,254,0,263.4096386,311.3420523
497,9/3/22 14:17,9/3/22 14:19,1662214675,1662214752,1.283333333,974,2.2,147,252,282.2369478,228.0620853,3.933333333,82.22033898,77.06428948,334,359.3654618,0,311.3875502
498,9/3/22 14:23,9/3/22 14:24,1662214985,1662215099,1.9,975,2.2,147,170,186.3,227.9783938,3.883333333,83.27896996,77.07674375,253,0,263.368,311.2705411
499,9/3/22 14:28,9/3/22 14:30,1662215336,1662215412,1.266666667,974,2.2,147,255,282.128,228.086693,3.95,81.87341772,77.0863371,337,359.276,0,311.322
500,9/3/22 14:34,9/3/22 14:36,1662215644,1662215760,1.933333333,975,2.2,147,167,186.2231076,228.003133,3.866666667,83.63793103,77.09941413,251,0,263.3187251,311.2015968
501,9/3/22 14:39,9/3/22 14:41,1662215991,1662216068,1.283333333,974,2.2,147,252,282.0079681,228.1107123,3.85,84,77.11316032,336,359.1832669,0,311.250996
502,9/3/22 14:44,9/3/22 14:45,1662216240,1662216358,1.966666667,975,2.2,147,164,186.1349206,228.0272614,2.866666667,112.8139535,77.18413605,277,0,263.3730159,311.1829026
503,9/3/22 14:49,9/3/22 14:51,1662216588,1662216666,1.3,974,2.2,147,249,281.8769841,228.1341061,3.833333333,84.36521739,77.19838423,333,359.0793651,0,311.2261905
504,9/3/22 14:55,9/3/22 14:56,1662216905,1662217019,1.9,975,2.2,147,170,186.0711462,228.0508131,3.983333333,81.18828452,77.20628502,251,0,263.3241107,311.1069307
505,9/3/22 15:01,9/3/22 15:02,1662217290,1662217342,0.866666667,974,2.2,147,373,282.2371542,228.1579008,4.516666667,71.60147601,77.19520833,445,359.4189723,0,311.3715415
506,9/3/22 15:06,9/3/22 15:08,1662217592,1662217705,1.883333333,975,2.2,147,172,186.015748,228.0747801,4.166666667,77.616,77.19603829,250,0,263.2716535,311.2504931
507,9/3/22 15:12,9/3/22 15:13,1662217960,1662218035,1.25,974,2.2,147,259,282.1456693,228.1812189,4.25,76.09411765,77.19386915,335,359.3228346,0,311.2972441
508,9/3/22 15:18,9/3/22 15:19,1662218286,1662218398,1.866666667,975,2.2,147,173,185.9647059,228.0982788,4.183333333,77.30677291,77.19409097,250,0,263.2196078,311.1768173
509,9/3/22 15:24,9/3/22 15:25,1662218663,1662218738,1.25,974,2.2,147,259,282.054902,228.2040761,4.416666667,73.22264151,77.18630381,332,359.2156863,0,311.2176471
510,9/3/22 15:30,9/3/22 15:31,1662219010,1662219119,1.816666667,975,2.2,147,178,185.9335938,228.121355,4.533333333,71.33823529,77.17485945,249,0,263.1640625,311.0958904
511,9/3/22 15:36,9/3/22 15:37,1662219402,1662219476,1.233333333,974,2.2,147,262,281.9765625,228.2265409,4.716666667,68.56537102,77.15804405,331,359.1054688,0,311.1347656
512,9/3/22 15:42,9/3/22 15:44,1662219753,1662219863,1.833333333,975,2.2,147,176,185.8949416,228.1440232,4.616666667,70.05054152,77.14418926,246,0,263.0972763,311.0077973
513,9/3/22 15:49,9/3/22 15:50,1662220149,1662220222,1.216666667,974,2.2,147,266,281.9143969,228.2486348,4.766666667,67.84615385,77.1260997,334,359.0077821,0,311.0525292
514,9/3/22 15:55,9/3/22 15:56,1662220503,1662220612,1.816666667,975,2.2,147,178,185.8643411,228.1663352,4.683333333,69.05338078,77.11042452,247,0,263.0348837,310.9281553
515,9/3/22 16:01,9/3/22 16:02,1662220893,1662220966,1.216666667,974,2.2,147,266,281.8527132,228.2703786,4.683333333,69.05338078,77.09481009,335,358.9147287,0,310.9748062
516,9/3/22 16:07,9/3/22 16:09,1662221241,1662221349,1.8,975,2.2,147,180,185.8416988,228.1883115,4.583333333,70.56,77.08217023,251,0,262.988417,310.8588008
517,9/3/22 16:13,9/3/22 16:15,1662221635,1662221719,1.4,974,2.2,147,231,281.6563707,228.2915317,4.766666667,67.84615385,77.06434008,299,358.6833977,0,310.8359073
518,9/3/22 16:19,9/3/22 16:21,1662221972,1662222081,1.816666667,975,2.2,147,178,185.8115385,228.209682,4.216666667,76.69565217,77.0636297,255,0,262.9576923,310.7283237
519,9/3/22 16:26,9/3/22 16:27,1662222387,1662222460,1.216666667,974,2.2,147,266,281.5961538,228.3123483,5.1,63.41176471,77.03737611,329,358.5692308,0,310.7634615
520,9/3/22 16:32,9/3/22 16:34,1662222764,1662222871,1.783333333,975,2.2,147,181,185.7931034,228.2307375,5.066666667,63.82894737,77.01202404,245,0,262.8888889,310.6372361
521,9/3/22 16:39,9/3/22 16:40,1662223181,1662223254,1.216666667,974,2.2,147,266,281.5363985,228.3328556,5.166666667,62.59354839,76.98440244,329,358.4559387,0,310.6724138
522,9/3/22 16:45,9/3/22 16:47,1662223555,1662223662,1.783333333,975,2.2,147,181,185.7748092,228.2514827,5.016666667,64.46511628,76.96046499,245,0,262.8206107,310.5468451
523,9/3/22 16:52,9/3/22 16:53,1662223962,1662224035,1.216666667,974,2.2,147,266,281.4770992,228.3530583,5,64.68,76.93702899,331,358.351145,0,310.5858779
524,9/3/22 16:58,9/3/22 17:00,1662224322,1662224431,1.816666667,975,2.2,147,178,185.7452471,228.2719005,4.783333333,67.6097561,76.91926276,246,0,262.756654,310.4628571
525,9/3/22 17:05,9/3/22 17:06,1662224723,1662224796,1.216666667,974,2.2,147,266,281.418251,228.3729392,4.866666667,66.45205479,76.89936312,332,358.2509506,0,310.5038023
526,9/3/22 17:11,9/3/22 17:13,1662225078,1662225205,2.116666667,975,2.2,147,153,185.6212121,228.2918164,4.7,68.80851064,76.88401046,222,0,262.6022727,310.3358634
527,9/3/22 17:17,9/3/22 17:19,1662225470,1662225544,1.233333333,974,2.2,147,262,281.344697,228.3922953,4.416666667,73.22264151,76.87707605,335,358.1628788,0,310.3825758
528,9/3/22 17:24,9/3/22 17:25,1662225841,1662225949,1.8,975,2.2,147,180,185.6,228.3114025,4.95,65.33333333,76.85525423,245,0,262.5358491,310.2589792
529,9/3/22 17:31,9/3/22 17:32,1662226262,1662226334,1.2,974,2.2,147,270,281.3018868,228.4113846,5.216666667,61.99361022,76.82721339,332,358.0641509,0,310.3
530,9/3/22 17:37,9/3/22 17:39,1662226645,1662226751,1.766666667,975,2.2,147,183,185.5902256,228.3307421,5.183333333,62.39228296,76.80002897,245,0,262.4699248,310.1770245
531,9/3/22 17:44,9/3/22 17:45,1662227079,1662227151,1.2,974,2.2,147,270,281.2593985,228.430232,5.466666667,59.15853659,76.76686827,329,357.9548872,0,310.212406
532,9/3/22 17:51,9/3/22 17:52,1662227474,1662227579,1.75,975,2.2,147,185,185.588015,228.3498527,5.383333333,60.07430341,76.73555013,245,0,262.4044944,310.0900563
533,9/3/22 17:58,9/3/22 17:59,1662227913,1662227983,1.166666667,974,2.2,147,277,281.2434457,228.4489043,5.566666667,58.09580838,76.70064425,335,357.8689139,0,310.1367041
534,9/3/22 18:05,9/3/22 18:06,1662228306,1662228413,1.783333333,975,2.2,147,181,185.5708955,228.3687585,5.383333333,60.07430341,76.66956698,241,0,262.3246269,310.0074766
535,9/3/22 18:12,9/3/22 18:13,1662228727,1662228799,1.2,974,2.2,147,270,281.2014925,228.467327,5.233333333,61.79617834,76.64181812,332,357.7723881,0,310.0485075
536,9/3/22 18:18,9/3/22 18:20,1662229095,1662229203,1.8,975,2.2,147,180,185.5501859,228.3874069,4.933333333,65.55405405,76.62117051,246,0,262.2639405,309.9292365
537,9/3/22 18:25,9/3/22 18:26,1662229500,1662229573,1.216666667,974,2.2,147,266,281.1449814,228.4854693,4.95,65.33333333,76.6001894,331,357.6728625,0,309.9684015
538,9/3/22 18:30,9/3/22 18:32,1662229856,1662229967,1.85,975,2.2,147,175,185.5111111,228.4057395,4.716666667,68.56537102,76.5852825,244,0,262.1962963,309.8460111
539,9/3/22 18:36,9/3/22 18:37,1662230186,1662230267,1.35,974,2.2,147,240,280.9925926,228.5031225,3.65,88.60273973,76.60753705,329,357.5666667,0,309.8814815
540,9/3/22 18:41,9/3/22 18:43,1662230496,1662230611,1.916666667,975,2.2,147,169,185.4501845,228.4235422,3.816666667,84.73362445,76.62255755,254,0,262.1660517,309.7781885
541,9/3/22 18:47,9/3/22 18:48,1662230863,1662230938,1.25,974,2.2,147,259,280.9114391,228.5203834,4.2,77,76.62325394,336,357.4870849,0,309.8265683
542,9/3/22 18:53,9/3/22 18:55,1662231193,1662231306,1.883333333,975,2.2,147,172,185.4007353,228.4409733,4.25,76.09411765,76.62227947,248,0,262.1139706,309.7127072
543,9/3/22 18:59,9/3/22 19:00,1662231574,1662231649,1.25,974,2.2,147,259,280.8308824,228.5372783,4.466666667,72.40298507,76.61452341,331,357.3897059,0,309.7518382
544,9/3/22 19:05,9/3/22 19:07,1662231914,1662232024,1.833333333,975,2.2,147,176,185.3663004,228.4580655,4.416666667,73.22264151,76.60829978,249,0,262.0659341,309.640367
545,9/3/22 19:11,9/3/22 19:12,1662232296,1662232371,1.25,974,2.2,147,259,280.7509158,228.55384,4.533333333,71.33823529,76.59864764,330,357.2893773,0,309.6776557
546,9/3/22 19:17,9/3/22 19:19,1662232628,1662232740,1.866666667,975,2.2,147,173,185.3211679,228.474804,4.283333333,75.50194553,76.5966427,249,0,262.0182482,309.5667276
547,9/3/22 19:23,9/3/22 19:24,1662232994,1662233081,1.45,974,2.2,147,223,280.540146,228.5698138,4.233333333,76.39370079,76.59627237,299,357.0766423,0,309.5474453
548,9/3/22 19:28,9/3/22 19:30,1662233288,1662233403,1.916666667,975,2.2,147,169,185.2618182,228.4909285,3.45,93.73913043,76.62749798,263,0,262.0218182,309.4626594
549,9/3/22 19:34,9/3/22 19:35,1662233650,1662233726,1.266666667,974,2.2,147,255,280.4472727,228.5853946,4.116666667,78.55870445,76.63100926,334,356.9927273,0,309.5072727
550,9/3/22 19:39,9/3/22 19:41,1662233974,1662234087,1.883333333,975,2.2,147,172,185.2137681,228.5066802,4.133333333,78.24193548,76.6339329,250,0,261.9782609,309.399274
551,9/3/22 19:45,9/3/22 19:46,1662234345,1662234419,1.233333333,974,2.2,147,262,280.3804348,228.6006544,4.3,75.20930233,76.63135205,337,356.9202899,0,309.4492754
552,9/3/22 19:51,9/3/22 19:53,1662234674,1662234786,1.866666667,975,2.2,147,173,185.1696751,228.5221174,4.25,76.09411765,76.63038056,249,0,261.9314079,309.3399638
553,9/3/22 19:57,9/3/22 19:58,1662235048,1662235122,1.233333333,974,2.2,147,262,280.3140794,228.6156047,4.366666667,74.0610687,76.62574281,336,356.8447653,0,309.3880866
554,9/3/22 20:03,9/3/22 20:04,1662235383,1662235494,1.85,975,2.2,147,175,185.1330935,228.5372578,4.35,74.34482759,76.62163306,249,0,261.8848921,309.2792793
555,9/3/22 20:09,9/3/22 20:10,1662235762,1662235837,1.25,974,2.2,147,259,280.2374101,228.6302437,4.466666667,72.40298507,76.61404556,331,356.7517986,0,309.3183453
556,9/3/22 20:14,9/3/22 20:16,1662236086,1662236217,2.183333333,975,2.2,147,148,185,228.5519129,4.15,77.92771084,76.61640402,226,0,261.7562724,309.1687612
557,9/3/22 20:21,9/3/22 20:22,1662236464,1662236538,1.233333333,974,2.2,147,262,280.172043,228.6444221,4.116666667,78.55870445,76.61988485,341,356.6953405,0,309.2258065
558,9/3/22 20:26,9/3/22 20:28,1662236808,1662236917,1.816666667,975,2.2,147,178,184.975,228.5663015,4.5,71.86666667,76.61138178,250,0,261.7142857,309.1198569
559,9/3/22 20:33,9/3/22 20:34,1662237198,1662237272,1.233333333,974,2.2,147,262,280.1071429,228.6583387,4.683333333,69.05338078,76.59788535,331,356.6035714,0,309.1589286
560,9/3/22 20:39,9/3/22 20:40,1662237545,1662237655,1.833333333,975,2.2,147,176,184.9430605,228.5804149,4.55,71.07692308,76.58804406,247,0,261.6619217,309.0481283
561,9/3/22 20:45,9/3/22 20:46,1662237930,1662238006,1.266666667,974,2.2,147,255,280.0177936,228.6719404,4.583333333,70.56,76.577318,326,356.4946619,0,309.0782918
562,9/3/22 20:51,9/3/22 20:53,1662238270,1662238380,1.833333333,975,2.2,147,176,184.9113475,228.5942129,4.4,73.5,76.57185207,250,0,261.6205674,308.973357
563,9/3/22 20:57,9/3/22 20:58,1662238645,1662238721,1.266666667,974,2.2,147,255,279.929078,228.6852322,4.416666667,73.22264151,76.56591376,328,356.393617,0,309.0070922
564,9/3/22 21:02,9/3/22 21:04,1662238959,1662239088,2.15,975,2.2,147,150,184.7879859,228.607538,3.966666667,81.52941176,76.57469871,232,0,261.5159011,308.8707965
565,9/3/22 21:08,9/3/22 21:09,1662239320,1662239396,1.266666667,974,2.2,147,255,279.8409894,228.6980564,3.866666667,83.63793103,76.58717792,339,356.3321555,0,308.9240283
566,9/3/22 21:14,9/3/22 21:15,1662239640,1662239755,1.916666667,975,2.2,147,169,184.7323944,228.6205156,4.066666667,79.52459016,76.59235854,249,0,261.471831,308.8183422
567,9/3/22 21:20,9/3/22 21:21,1662240004,1662240079,1.25,974,2.2,147,259,279.7676056,228.7105633,4.15,77.92771084,76.59470951,337,356.2640845,0,308.8679577
568,9/3/22 21:25,9/3/22 21:27,1662240324,1662240439,1.916666667,975,2.2,147,169,184.677193,228.633176,4.083333333,79.2,76.59928823,248,0,261.4245614,308.7609842
569,9/3/22 21:31,9/3/22 21:32,1662240690,1662240765,1.25,974,2.2,147,259,279.6947368,228.7227577,4.183333333,77.30677291,76.60052943,336,356.1929825,0,308.8087719
570,9/3/22 21:36,9/3/22 21:38,1662241012,1662241125,1.883333333,975,2.2,147,172,184.6328671,228.6455424,4.116666667,78.55870445,76.60395881,251,0,261.3881119,308.7075306
571,9/3/22 21:42,9/3/22 21:44,1662241377,1662241454,1.283333333,974,2.2,147,252,279.5979021,228.73462,4.2,77,76.60465119,329,356.0979021,0,308.743007
572,9/3/22 21:48,9/3/22 21:50,1662241694,1662241810,1.933333333,975,2.2,147,167,184.5714286,228.6575464,4,80.85,76.61206017,248,0,261.3414634,308.6369983
573,9/3/22 21:53,9/3/22 21:55,1662242038,1662242116,1.3,974,2.2,147,249,279.4912892,228.7461069,3.8,85.10526316,76.62685669,334,356.0209059,0,308.6811847
574,9/3/22 21:58,9/3/22 22:00,1662242338,1662242454,1.933333333,975,2.2,147,167,184.5104167,228.6691752,3.7,87.40540541,76.645602,254,0,261.3159722,308.586087
575,9/3/22 22:04,9/3/22 22:06,1662242676,1662242763,1.45,974,2.2,147,223,279.2951389,228.7570675,3.7,87.40540541,76.66428221,310,355.8611111,0,308.5885417
576,9/3/22 22:09,9/3/22 22:11,1662242980,1662243092,1.866666667,975,2.2,147,173,184.4705882,228.6803145,3.616666667,89.41935484,76.68638806,262,0,261.3183391,308.507799
577,9/3/22 22:15,9/3/22 22:17,1662243349,1662243424,1.25,974,2.2,147,259,279.2249135,228.7677619,4.283333333,75.50194553,76.68433885,335,355.7889273,0,308.5536332
578,9/3/22 22:21,9/3/22 22:23,1662243685,1662243794,1.816666667,975,2.2,147,178,184.4482759,228.6912171,4.35,74.34482759,76.68029824,252,0,261.2862069,308.4559585
579,9/3/22 22:27,9/3/22 22:28,1662244060,1662244136,1.266666667,974,2.2,147,255,279.1413793,228.7782001,4.433333333,72.94736842,76.67386215,328,355.6931034,0,308.4896552
580,9/3/22 22:33,9/3/22 22:35,1662244393,1662244505,1.866666667,975,2.2,147,173,184.4089347,228.701833,4.283333333,75.50194553,76.67184509,249,0,261.2439863,308.3872633
581,9/3/22 22:39,9/3/22 22:40,1662244765,1662244840,1.25,974,2.2,147,259,279.0721649,228.78838,4.333333333,74.63076923,76.66833808,334,355.6185567,0,308.4312715
582,9/3/22 22:44,9/3/22 22:46,1662245092,1662245205,1.883333333,975,2.2,147,172,184.3664384,228.7121846,4.2,77,76.66890697,249,0,261.2020548,308.329331
583,9/3/22 22:51,9/3/22 22:52,1662245467,1662245542,1.25,974,2.2,147,259,279.0034247,228.7982997,4.366666667,74.0610687,76.66444149,333,355.5410959,0,308.3715753
584,9/3/22 22:56,9/3/22 22:58,1662245803,1662245914,1.85,975,2.2,147,175,184.334471,228.7222932,4.35,74.34482759,76.66047634,249,0,261.1604096,308.2700855
585,9/3/22 23:03,9/3/22 23:04,1662246183,1662246257,1.233333333,974,2.2,147,262,278.9453925,228.8079981,4.483333333,72.133829,76.65275169,334,355.4675768,0,308.3139932
586,9/3/22 23:08,9/3/22 23:10,1662246523,1662246633,1.833333333,975,2.2,147,176,184.3061224,228.7321857,4.433333333,72.94736842,76.64643928,249,0,261.1190476,308.2129472
587,9/3/22 23:15,9/3/22 23:16,1662246909,1662246984,1.25,974,2.2,147,259,278.877551,228.8174669,4.6,70.30434783,76.63565341,329,355.377551,0,308.2482993
588,9/3/22 23:20,9/3/22 23:22,1662247255,1662247365,1.833333333,975,2.2,147,176,184.2779661,228.7418481,4.516666667,71.60147601,76.62710642,248,0,261.0745763,308.1460102
589,9/3/22 23:27,9/3/22 23:28,1662247643,1662247717,1.233333333,974,2.2,147,262,278.820339,228.8267269,4.633333333,69.79856115,76.61553262,332,355.2983051,0,308.1864407
