,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
590,9/3/22 23:32,9/3/22 23:33,1662247923,1662248039,1.933333333,975,2.2,147,167,184.2195946,228.7512495,3.433333333,94.19417476,76.64527651,261,0,261.0743243,308.106599
591,9/3/22 23:38,9/3/22 23:39,1662248315,1662248390,1.25,974,2.2,147,259,278.7533784,228.8357126,4.6,70.30434783,76.63456548,329,355.2094595,0,308.1418919
592,9/3/22 23:44,9/3/22 23:46,1662248671,1662248780,1.816666667,975,2.2,147,178,184.1986532,228.7604393,4.683333333,69.05338078,76.62178102,247,0,261.026936,308.0387858
593,9/3/22 23:51,9/3/22 23:52,1662249065,1662249138,1.216666667,974,2.2,147,266,278.7104377,228.8445302,4.75,68.08421053,76.60740801,334,355.1380471,0,308.0824916
594,9/3/22 23:56,9/3/22 23:58,1662249419,1662249527,1.8,975,2.2,147,180,184.1845638,228.7694714,4.683333333,69.05338078,76.59471216,249,0,260.9865772,307.9831933
595,9/4/22 0:03,9/4/22 0:04,1662249815,1662249887,1.2,974,2.2,147,270,278.6812081,228.8532159,4.8,67.375,76.57924285,337,355.0771812,0,308.0318792
596,9/4/22 0:09,9/4/22 0:11,1662250167,1662250276,1.816666667,975,2.2,147,178,184.1638796,228.7783594,4.666666667,69.3,76.56704981,247,0,260.9397993,307.9296482
597,9/4/22 0:16,9/4/22 0:17,1662250568,1662250640,1.2,974,2.2,147,270,278.6521739,228.8617605,4.866666667,66.45205479,76.5501351,336,355.0133779,0,307.9765886
598,9/4/22 0:22,9/4/22 0:24,1662250935,1662251042,1.783333333,975,2.2,147,181,184.1533333,228.787122,4.916666667,65.77627119,76.53214869,247,0,260.8933333,307.8747913
599,9/4/22 0:28,9/4/22 0:30,1662251321,1662251401,1.333333333,974,2.2,147,243,278.5333333,228.8700324,4.65,69.5483871,76.52050908,313,354.8733333,0,307.8833333
600,9/4/22 0:34,9/4/22 0:36,1662251669,1662251776,1.783333333,975,2.2,147,181,184.1428571,228.7956111,4.466666667,72.40298507,76.51365796,253,0,260.8671096,307.7920133
601,9/4/22 0:41,9/4/22 0:42,1662252089,1662252161,1.2,974,2.2,147,270,278.5049834,228.8781848,5.216666667,61.99361022,76.48953828,332,354.7973422,0,307.8322259
602,9/4/22 0:47,9/4/22 0:49,1662252477,1662252581,1.733333333,975,2.2,147,187,184.1523179,228.8040126,5.266666667,61.40506329,76.46452257,248,0,260.8245033,307.7330017
603,9/4/22 0:55,9/4/22 0:56,1662252916,1662252987,1.183333333,974,2.2,147,273,278.486755,228.8862688,5.583333333,57.92238806,76.43382367,331,354.718543,0,307.7715232
604,9/4/22 1:01,9/4/22 1:03,1662253317,1662253423,1.766666667,975,2.2,147,183,184.1485149,228.8123221,5.5,58.8,76.40467686,242,0,260.7623762,307.6628099
605,9/4/22 1:09,9/4/22 1:10,1662253788,1662253858,1.166666667,974,2.2,147,277,278.4818482,228.894285,6.083333333,53.16164384,76.36632202,330,354.6369637,0,307.69967
606,9/4/22 1:17,9/4/22 1:18,1662254229,1662254330,1.683333333,975,2.2,147,192,184.1743421,228.8206113,6.183333333,52.30188679,76.32667715,244,0,260.7072368,307.5947282
607,9/4/22 1:25,9/4/22 1:26,1662254742,1662254811,1.15,974,2.2,147,281,278.4901316,228.9023046,6.866666667,47.09708738,76.27860216,328,354.5493421,0,307.6282895
608,9/4/22 1:33,9/4/22 1:35,1662255226,1662255326,1.666666667,975,2.2,147,194,184.2065574,228.8289125,6.916666667,46.75662651,76.23012601,241,0,260.642623,307.5188834
609,9/4/22 1:43,9/4/22 1:44,1662255796,1662255865,1.15,974,2.2,147,281,278.4983607,228.9103379,7.833333333,41.28510638,76.1728391,322,354.442623,0,307.542623
610,9/4/22 1:52,9/4/22 1:54,1662256341,1662256440,1.65,975,2.2,147,196,184.245098,228.837236,7.933333333,40.76470588,76.11488798,237,0,260.5653595,307.4271686
611,9/4/22 2:02,9/4/22 2:03,1662256962,1662257030,1.133333333,974,2.2,147,285,278.5196078,228.9184163,8.7,37.17241379,76.05125648,322,354.3366013,0,307.4509804
612,9/4/22 2:12,9/4/22 2:13,1662257529,1662257628,1.65,975,2.2,147,196,184.2833876,228.8456023,8.316666667,38.88577154,75.99062763,235,0,260.4820847,307.3327896
613,9/4/22 2:19,9/4/22 2:21,1662257990,1662258060,1.166666667,974,2.2,147,277,278.514658,228.9264965,6.033333333,53.60220994,75.95416441,331,354.2605863,0,307.3713355
614,9/4/22 2:27,9/4/22 2:29,1662258460,1662258561,1.683333333,975,2.2,147,192,184.3084416,228.8539468,6.666666667,48.51,75.90953976,241,0,260.4188312,307.2634146
615,9/4/22 2:46,9/4/22 2:48,1662259593,1662259690,1.616666667,975,2.2,147,200,184.3592233,228.7817151,17.2,18.80232558,75.81683324,219,0,260.2847896,307.1201299
616,9/4/22 2:57,9/4/22 2:58,1662260262,1662260329,1.116666667,974,2.2,147,290,278.5519481,228.86238,9.533333333,33.92307692,75.74893412,324,354.1623377,0,307.1474878
617,9/4/22 3:08,9/4/22 3:09,1662260882,1662260979,1.616666667,975,2.2,147,200,184.4096774,228.7904501,9.216666667,35.08860759,75.68314071,235,0,260.2032258,307.0307443
618,9/4/22 3:20,9/4/22 3:21,1662261608,1662261674,1.1,974,2.2,147,294,278.6019417,228.870921,10.48333333,30.84896661,75.6107107,325,354.0679612,0,307.0597738
619,9/4/22 3:31,9/4/22 3:33,1662262302,1662262397,1.583333333,975,2.2,147,204,184.4726688,228.7993109,10.46666667,30.89808917,75.53859357,235,0,260.1221865,306.9435484
620,9/4/22 3:44,9/4/22 3:45,1662263048,1662263115,1.116666667,974,2.2,147,290,278.6387097,228.8795676,10.85,29.80645161,75.46495083,320,353.9580645,0,306.9645733
621,9/4/22 3:55,9/4/22 3:57,1662263741,1662263837,1.6,975,2.2,147,202,184.5288462,228.8082641,10.43333333,30.99680511,75.39345864,233,0,260.0352564,306.8456592
622,9/4/22 4:08,9/4/22 4:09,1662264509,1662264574,1.083333333,974,2.2,147,299,278.7041801,228.8883539,11.2,28.875,75.31879016,328,353.8745981,0,306.8796148
623,9/4/22 4:21,9/4/22 4:22,1662265260,1662265354,1.566666667,975,2.2,147,206,184.5974441,228.8173749,11.43333333,28.28571429,75.24341664,234,0,259.9520767,306.7628205
624,9/4/22 4:35,9/4/22 4:36,1662266109,1662266174,1.083333333,974,2.2,147,299,278.7692308,228.8972978,12.58333333,25.70066225,75.16414824,325,353.7820513,0,306.792
625,9/4/22 4:49,9/4/22 4:50,1662266951,1662267047,1.6,975,2.2,147,202,184.6528662,228.8266198,12.95,24.97297297,75.08397064,227,0,259.8471338,306.6645367
626,9/4/22 4:59,9/4/22 5:00,1662267587,1662267653,1.1,974,2.2,147,294,278.8178914,228.9063507,9,35.93333333,75.02152943,330,353.7060703,0,306.7017544
627,9/4/22 5:12,9/4/22 5:14,1662268373,1662268467,1.566666667,975,2.2,147,206,184.7206349,228.8359913,12,26.95,74.94498241,233,0,259.7619048,306.5843949
628,9/4/22 5:27,9/4/22 5:28,1662269249,1662269315,1.1,974,2.2,147,294,278.866242,228.9155307,13.03333333,24.81329923,74.8652818,319,353.5955414,0,306.6041335
629,9/4/22 5:41,9/4/22 5:43,1662270109,1662270204,1.583333333,975,2.2,147,204,184.7816456,228.8454769,13.23333333,24.43828715,74.78523895,228,0,259.6613924,306.4793651
630,9/4/22 5:56,9/4/22 5:57,1662271003,1662271068,1.083333333,974,2.2,147,299,278.9301587,228.9248504,13.31666667,24.2853567,74.70520745,323,353.4984127,0,306.5055468
631,9/4/22 6:10,9/4/22 6:11,1662271813,1662271908,1.583333333,975,2.2,147,204,184.8422713,228.8550995,12.41666667,26.04563758,74.62821446,230,0,259.5678233,306.3844937
632,9/4/22 6:25,9/4/22 6:26,1662272741,1662272806,1.083333333,974,2.2,147,299,278.9936709,228.9343073,13.88333333,23.29411765,74.54711794,322,353.3987342,0,306.4091627
633,9/4/22 6:39,9/4/22 6:41,1662273591,1662273685,1.566666667,975,2.2,147,206,184.908805,228.8648665,13.08333333,24.71847134,74.46852386,231,0,259.4779874,306.2902208
634,9/4/22 6:55,9/4/22 6:56,1662274544,1662274610,1.1,974,2.2,147,294,279.0410095,228.943884,14.31666667,22.58905704,74.38682391,317,353.2839117,0,306.3070866
635,9/4/22 7:07,9/4/22 7:09,1662275269,1662275370,1.683333333,975,2.2,147,192,184.9310345,228.8746814,10.98333333,29.44461305,74.31616005,221,0,259.3573668,306.172956
636,9/4/22 7:22,9/4/22 7:23,1662276139,1662276204,1.083333333,974,2.2,147,299,279.1037736,228.953534,12.81666667,25.23276983,74.23910607,324,353.1918239,0,306.2009419
637,9/4/22 7:37,9/4/22 7:39,1662277046,1662277140,1.566666667,975,2.2,147,206,184.996875,228.8846364,14.03333333,23.04513064,74.15886473,229,0,259.2625,306.0799373
638,9/4/22 7:51,9/4/22 7:52,1662277909,1662277975,1.1,974,2.2,147,294,279.1504702,228.9632997,12.81666667,25.23276983,74.08229807,319,353.0846395,0,306.1001565
639,9/4/22 8:04,9/4/22 8:06,1662278683,1662278778,1.583333333,975,2.2,147,204,185.0560748,228.8946947,11.8,27.40677966,74.00936757,231,0,259.1744548,305.9828125
640,9/4/22 8:18,9/4/22 8:19,1662279516,1662279582,1.1,974,2.2,147,294,279.196875,228.9731692,12.3,26.29268293,73.93492656,320,352.98125,0,306.0046802
641,9/4/22 8:30,9/4/22 8:32,1662280233,1662280329,1.6,975,2.2,147,202,185.1086957,228.9048445,10.85,29.80645161,73.86619062,232,0,259.0900621,305.8894081
642,9/4/22 8:43,9/4/22 8:44,1662280990,1662281057,1.116666667,974,2.2,147,290,279.2305296,228.9831115,11.01666667,29.35552194,73.79696719,319,352.8753894,0,305.9097978
643,9/4/22 8:54,9/4/22 8:55,1662281655,1662281753,1.633333333,975,2.2,147,198,185.1486068,228.9150455,9.966666667,32.44816054,73.73276097,230,0,259,305.7919255
644,9/4/22 9:02,9/4/22 9:03,1662282143,1662282214,1.183333333,974,2.2,147,273,279.2111801,228.993024,6.5,49.75384615,73.69558435,323,352.7826087,0,305.8186047
645,9/4/22 9:10,9/4/22 9:12,1662282641,1662282741,1.666666667,975,2.2,147,194,185.1759259,228.9251956,7.116666667,45.44262295,73.65184912,239,0,258.9382716,305.7151703
646,9/4/22 9:20,9/4/22 9:21,1662283219,1662283286,1.116666667,974,2.2,147,290,279.244582,229.002969,7.966666667,40.59414226,73.60075529,331,352.7151703,0,305.7542504
647,9/4/22 9:28,9/4/22 9:30,1662283723,1662283824,1.683333333,975,2.2,147,192,185.1969231,228.9353671,7.283333333,44.402746,73.55569663,236,0,258.8676923,305.6466049
648,9/4/22 9:35,9/4/22 9:36,1662284146,1662284217,1.183333333,974,2.2,147,273,279.2253086,229.0128555,5.366666667,60.26086957,73.53521154,333,352.654321,0,305.6887519
649,9/4/22 9:43,9/4/22 9:45,1662284614,1662284716,1.7,975,2.2,147,190,185.2116564,228.945469,6.616666667,48.87657431,73.49727517,239,0,258.8067485,305.5861538
650,9/4/22 9:51,9/4/22 9:52,1662285102,1662285173,1.183333333,974,2.2,147,273,279.2061538,229.0226744,6.433333333,50.26943005,73.46159492,323,352.5630769,0,305.6129032
651,9/4/22 9:58,9/4/22 10:00,1662285514,1662285620,1.766666667,975,2.2,147,183,185.204893,228.9554692,5.683333333,56.90322581,73.43619865,240,0,258.7492355,305.5122699
652,9/4/22 10:05,9/4/22 10:06,1662285916,1662285990,1.233333333,974,2.2,147,262,279.1533742,229.0323419,4.933333333,65.55405405,73.42412798,328,352.4877301,0,305.5467075
653,9/4/22 10:10,9/4/22 10:12,1662286244,1662286377,2.216666667,975,2.2,147,146,185.0853659,228.9651447,4.233333333,76.39370079,73.42866861,222,0,258.6371951,305.4189602
654,9/4/22 10:16,9/4/22 10:17,1662286592,1662286669,1.283333333,974,2.2,147,252,279.0703364,229.0416412,3.583333333,90.25116279,73.45435181,342,352.4556575,0,305.4748092
655,9/4/22 10:21,9/4/22 10:23,1662286903,1662287019,1.933333333,975,2.2,147,167,185.0303951,228.9745509,3.9,82.92307692,73.46878584,250,0,258.6109422,305.3902439
656,9/4/22 10:27,9/4/22 10:28,1662287255,1662287332,1.283333333,974,2.2,147,252,278.9878049,229.0506746,3.933333333,82.22033898,73.48210632,334,352.3993902,0,305.43379
657,9/4/22 10:32,9/4/22 10:34,1662287562,1662287678,1.933333333,975,2.2,147,167,184.9757576,228.9836914,3.833333333,84.36521739,73.498646,251,0,258.5878788,305.3510638
658,9/4/22 10:38,9/4/22 10:39,1662287903,1662287981,1.3,974,2.2,147,249,278.8966565,229.0594319,3.75,86.24,73.51798038,335,352.3465046,0,305.3960546
659,9/4/22 10:43,9/4/22 10:45,1662288195,1662288313,1.966666667,975,2.2,147,164,184.9123867,228.9925424,3.566666667,90.6728972,73.54397268,255,0,258.5770393,305.319697
660,9/4/22 10:48,9/4/22 10:50,1662288524,1662288602,1.3,974,2.2,147,249,278.8060606,229.0679032,3.516666667,91.96208531,73.57183669,341,352.3121212,0,305.3736762
661,9/4/22 10:53,9/4/22 10:55,1662288810,1662288930,2,975,2.2,147,162,184.8433735,229.0010988,3.466666667,93.28846154,73.60162011,255,0,258.5662651,305.2975831
662,9/4/22 10:59,9/4/22 11:00,1662289140,1662289217,1.283333333,974,2.2,147,252,278.7250755,229.0760973,3.5,92.4,73.62997363,344,352.2870091,0,305.3559578
663,9/4/22 11:03,9/4/22 11:05,1662289422,1662289543,2.016666667,975,2.2,147,160,184.7687688,229.0093694,3.416666667,94.65365854,73.6616358,255,0,258.5555556,305.2801205
664,9/4/22 11:08,9/4/22 11:09,1662289690,1662289774,1.4,974,2.2,147,231,278.5813253,229.0839137,2.45,132,73.74936267,363,352.3192771,0,305.3669173
665,9/4/22 11:12,9/4/22 11:14,1662289950,1662290077,2.116666667,975,2.2,147,153,184.6736527,229.0172316,2.933333333,110.25,73.80416843,263,0,258.5688623,305.3033033
666,9/4/22 11:17,9/4/22 11:18,1662290249,1662290333,1.4,974,2.2,147,231,278.4384384,229.0913264,2.866666667,112.8139535,73.86265386,344,352.2942943,0,305.3613193
667,9/4/22 11:21,9/4/22 11:23,1662290503,1662290633,2.166666667,975,2.2,147,149,184.5671642,229.0246734,2.833333333,114.1411765,73.92295105,263,0,258.5820896,305.2979042
668,9/4/22 11:26,9/4/22 11:28,1662290801,1662290886,1.416666667,974,2.2,147,228,278.2874251,229.0983098,2.8,115.5,73.98509911,344,352.2694611,0,305.3557549
669,9/4/22 11:30,9/4/22 11:33,1662291055,1662291184,2.15,975,2.2,147,150,184.4642857,229.0316919,2.816666667,114.816568,74.0460416,265,0,258.6011905,305.2955224
670,9/4/22 11:35,9/4/22 11:37,1662291355,1662291439,1.4,974,2.2,147,231,278.1462687,229.104888,2.85,113.4736842,74.10480112,344,352.2447761,0,305.3532042
671,9/4/22 11:40,9/4/22 11:42,1662291611,1662291741,2.166666667,975,2.2,147,149,184.3590504,229.0383019,2.866666667,112.8139535,74.16240403,262,0,258.611276,305.2886905
672,9/4/22 11:45,9/4/22 11:46,1662291910,1662291993,1.383333333,974,2.2,147,234,278.014881,229.1110754,2.816666667,114.816568,74.22281141,349,352.235119,0,305.3536404
673,9/4/22 11:49,9/4/22 11:51,1662292163,1662292292,2.15,975,2.2,147,150,184.2573964,229.0445269,2.833333333,114.1411765,74.28203747,264,0,258.6272189,305.2922849
674,9/4/22 11:54,9/4/22 11:55,1662292462,1662292546,1.4,974,2.2,147,231,277.8753709,229.1168689,2.833333333,114.1411765,74.34108804,345,352.2136499,0,305.3511111
675,9/4/22 11:58,9/4/22 12:00,1662292719,1662292846,2.116666667,975,2.2,147,153,184.1651917,229.0503724,2.883333333,112.1618497,74.39703592,265,0,258.6460177,305.2914201
676,9/4/22 12:03,9/4/22 12:05,1662293025,1662293109,1.4,974,2.2,147,231,277.7366864,229.1222871,2.983333333,108.4022346,74.44726516,339,352.1745562,0,305.3412112
677,9/4/22 12:08,9/4/22 12:10,1662293293,1662293418,2.083333333,975,2.2,147,155,184.0794118,229.0558522,3.066666667,105.4565217,74.49300153,260,0,258.65,305.2743363
678,9/4/22 12:13,9/4/22 12:14,1662293606,1662293688,1.366666667,974,2.2,147,237,277.6165192,229.1273701,3.133333333,103.212766,74.53529868,340,352.1386431,0,305.3254786
679,9/4/22 12:18,9/4/22 12:20,1662293882,1662294008,2.1,975,2.2,147,154,183.9912023,229.0609934,3.233333333,100.0206186,74.57277709,254,0,258.6363636,305.25
680,9/4/22 12:23,9/4/22 12:24,1662294202,1662294283,1.35,974,2.2,147,240,277.5058824,229.1321313,3.233333333,100.0206186,74.61014543,340,352.1029412,0,305.3010279
681,9/4/22 12:28,9/4/22 12:30,1662294482,1662294604,2.033333333,975,2.2,147,159,183.9181287,229.0658351,3.316666667,97.50753769,74.64371932,257,0,258.6315789,305.2302053
682,9/4/22 12:32,9/4/22 12:34,1662294760,1662294841,1.35,974,2.2,147,240,277.3958944,229.1365965,2.6,124.3846154,74.7165464,364,352.1378299,0,305.3162518
683,9/4/22 12:37,9/4/22 12:39,1662295036,1662295158,2.033333333,975,2.2,147,159,183.845481,229.0703815,3.25,99.50769231,74.75279077,259,0,258.6326531,305.248538
684,9/4/22 12:42,9/4/22 12:43,1662295360,1662295439,1.316666667,974,2.2,147,246,277.3040936,229.1407956,3.366666667,96.05940594,74.78389531,342,352.1081871,0,305.3021898
685,9/4/22 12:47,9/4/22 12:49,1662295639,1662295763,2.066666667,975,2.2,147,156,183.7645349,229.0746495,3.333333333,97.02,74.81630946,253,0,258.6162791,305.2259475
686,9/4/22 12:52,9/4/22 12:54,1662295964,1662296044,1.333333333,974,2.2,147,243,277.2040816,229.1447069,3.35,96.53731343,74.84792664,340,352.0728863,0,305.2765648
687,9/4/22 12:57,9/4/22 12:59,1662296239,1662296363,2.066666667,975,2.2,147,156,183.684058,229.0786304,3.25,99.50769231,74.88376932,256,0,258.6086957,305.2049419
688,9/4/22 13:02,9/4/22 13:03,1662296554,1662296636,1.366666667,974,2.2,147,237,277.0872093,229.148309,3.183333333,101.591623,74.92253254,339,352.0348837,0,305.2539913
689,9/4/22 13:07,9/4/22 13:09,1662296824,1662296950,2.1,975,2.2,147,154,183.5982659,229.0822944,3.133333333,103.212766,74.96353288,257,0,258.6040462,305.184058
690,9/4/22 13:12,9/4/22 13:13,1662297130,1662297215,1.416666667,974,2.2,147,228,276.9449275,229.1515602,3,107.8,75.01105309,336,351.9884058,0,305.2286541
691,9/4/22 13:16,9/4/22 13:18,1662297399,1662297525,2.1,975,2.2,147,154,183.5129683,229.0856085,3.066666667,105.4565217,75.05504943,259,0,258.6051873,305.1618497
692,9/4/22 13:21,9/4/22 13:23,1662297711,1662297794,1.383333333,974,2.2,147,234,276.8208092,229.1544904,3.1,104.3225806,75.09728252,338,351.9479769,0,305.2092352
693,9/4/22 13:26,9/4/22 13:28,1662297980,1662298106,2.1,975,2.2,147,154,183.4281609,229.0886023,3.1,104.3225806,75.1393939,258,0,258.6034483,305.1412104
694,9/4/22 13:31,9/4/22 13:32,1662298293,1662298376,1.383333333,974,2.2,147,234,276.6974063,229.1571042,3.116666667,103.7647059,75.1805814,338,351.907781,0,305.1884892
695,9/4/22 13:36,9/4/22 13:38,1662298565,1662298690,2.083333333,975,2.2,147,155,183.3467049,229.0912847,3.15,102.6666667,75.2200729,258,0,258.6017192,305.1206897
696,9/4/22 13:41,9/4/22 13:42,1662298882,1662298972,1.5,974,2.2,147,216,276.5229885,229.1593359,3.2,101.0625,75.25714955,317,351.8074713,0,305.1377331
697,9/4/22 13:45,9/4/22 13:47,1662299127,1662299255,2.133333333,975,2.2,147,152,183.2571429,229.0935735,2.583333333,125.1870968,75.32868243,277,0,258.6542857,305.0974212
698,9/4/22 13:50,9/4/22 13:52,1662299441,1662299524,1.383333333,974,2.2,147,234,276.4011461,229.1612524,3.1,104.3225806,75.37016154,338,351.7679083,0,305.1444921
699,9/4/22 13:55,9/4/22 13:57,1662299712,1662299839,2.116666667,975,2.2,147,153,183.1709402,229.0955519,3.133333333,103.212766,75.40993669,256,0,258.6467236,305.0742857
700,9/4/22 14:01,9/4/22 14:01,1662300090,1662300103,0.216666667,974,2.2,147,1493,279.8771429,229.1679936,4.183333333,77.30677291,75.41264259,1570,355.2485714,0,306.8787447
701,9/4/22 14:04,9/4/22 14:06,1662300276,1662300407,2.183333333,975,2.2,147,148,183.0710227,229.1023284,2.883333333,112.1618497,75.46499189,260,0,258.6505682,306.8119658
702,9/4/22 14:09,9/4/22 14:10,1662300543,1662300634,1.516666667,974,2.2,147,213,279.6866097,229.1742833,2.266666667,142.6764706,75.56059854,356,355.2507123,0,306.8819346
703,9/4/22 14:13,9/4/22 14:15,1662300804,1662300931,2.116666667,975,2.2,147,153,182.9858357,229.1086747,2.833333333,114.1411765,75.6154005,267,0,258.674221,306.8252841
704,9/4/22 14:18,9/4/22 14:20,1662301117,1662301200,1.383333333,974,2.2,147,234,279.5568182,229.1802323,3.1,104.3225806,75.65611991,338,355.2017045,0,306.8695035
705,9/4/22 14:23,9/4/22 14:25,1662301394,1662301518,2.066666667,975,2.2,147,156,182.9096045,229.1146932,3.233333333,100.0206186,75.69063053,256,0,258.6666667,306.7974504
706,9/4/22 14:28,9/4/22 14:30,1662301721,1662301800,1.316666667,974,2.2,147,246,279.4617564,229.1859054,3.383333333,95.5862069,75.71877137,342,355.1643059,0,306.8472419
707,9/4/22 14:33,9/4/22 14:35,1662302007,1662302128,2.016666667,975,2.2,147,160,182.8450704,229.1204523,3.45,93.73913043,75.74422385,254,0,258.6535211,306.7725989
708,9/4/22 14:38,9/4/22 14:40,1662302339,1662302417,1.3,974,2.2,147,249,279.3757062,229.1913342,3.516666667,91.96208531,75.76709813,341,355.1242938,0,306.8208745
709,9/4/22 14:43,9/4/22 14:45,1662302629,1662302748,1.983333333,975,2.2,147,163,182.7893258,229.1259792,3.533333333,91.52830189,75.78929701,255,0,258.6432584,306.7478873
710,9/4/22 14:49,9/4/22 14:50,1662302960,1662303040,1.333333333,974,2.2,147,243,279.2732394,229.1965098,3.533333333,91.52830189,75.81143344,335,355.0676056,0,306.7876231
711,9/4/22 14:54,9/4/22 14:56,1662303249,1662303370,2.016666667,975,2.2,147,160,182.7254902,229.1312415,3.483333333,92.84210526,75.83535293,253,0,258.627451,306.7120787
712,9/4/22 14:59,9/4/22 15:00,1662303579,1662303658,1.316666667,974,2.2,147,246,279.1797753,229.2014358,3.483333333,92.84210526,75.85920531,339,355.0224719,0,306.7573633
713,9/4/22 15:04,9/4/22 15:06,1662303867,1662303987,2,975,2.2,147,162,182.6675978,229.1362624,3.483333333,92.84210526,75.88299089,255,0,258.6173184,306.6848739
714,9/4/22 15:09,9/4/22 15:11,1662304197,1662304275,1.3,974,2.2,147,249,279.0952381,229.2061351,3.5,92.4,75.9060916,341,354.9831933,0,306.7328671
715,9/4/22 15:14,9/4/22 15:16,1662304472,1662304614,2.366666667,975,2.2,147,137,182.54039,229.1409595,3.283333333,98.49746193,75.93764379,235,0,258.551532,306.6326816
716,9/4/22 15:20,9/4/22 15:21,1662304816,1662304894,1.3,974,2.2,147,249,279.0111732,229.2105135,3.366666667,96.05940594,75.96570762,345,354.9553073,0,306.6861925
717,9/4/22 15:25,9/4/22 15:27,1662305115,1662305231,1.933333333,975,2.2,147,167,182.4972222,229.1454532,3.683333333,87.80090498,75.98219118,255,0,258.5416667,306.6142061
718,9/4/22 15:30,9/4/22 15:32,1662305458,1662305537,1.316666667,974,2.2,147,246,278.9192201,229.2146795,3.783333333,85.48017621,75.99540117,331,354.8885794,0,306.6481224
719,9/4/22 15:36,9/4/22 15:38,1662305765,1662305880,1.916666667,975,2.2,147,169,182.4598338,229.1497423,3.8,85.10526316,76.00805376,254,0,258.5290859,306.575
720,9/4/22 15:41,9/4/22 15:43,1662306116,1662306193,1.283333333,974,2.2,147,252,278.8444444,229.218667,3.933333333,82.22033898,76.01666997,334,354.8305556,0,306.6130374
721,9/4/22 15:47,9/4/22 15:49,1662306426,1662306542,1.933333333,975,2.2,147,167,182.4171271,229.1538449,3.883333333,83.27896996,76.02672855,250,0,258.5055249,306.534626
722,9/4/22 15:52,9/4/22 15:54,1662306772,1662306850,1.3,974,2.2,147,249,278.7617729,229.2224589,3.833333333,84.36521739,76.03826173,333,354.7700831,0,306.571231
723,9/4/22 15:57,9/4/22 15:59,1662307071,1662307187,1.933333333,975,2.2,147,167,182.3746556,229.157752,3.683333333,87.80090498,76.05450848,255,0,258.4958678,306.5
724,9/4/22 16:03,9/4/22 16:04,1662307409,1662307488,1.316666667,974,2.2,147,246,278.6712707,229.2260465,3.7,87.40540541,76.07016489,333,354.7099448,0,306.5365517
725,9/4/22 16:08,9/4/22 16:10,1662307706,1662307822,1.933333333,975,2.2,147,167,182.3324176,229.1614547,3.633333333,89.00917431,76.08798721,256,0,258.489011,306.4669421
726,9/4/22 16:14,9/4/22 16:15,1662308041,1662308119,1.3,974,2.2,147,249,278.5895317,229.2294438,3.65,88.60273973,76.10520145,338,354.6639118,0,306.5103164
727,9/4/22 16:18,9/4/22 16:20,1662308328,1662308450,2.033333333,975,2.2,147,159,182.2684932,229.164937,3.483333333,92.84210526,76.12819171,252,0,258.4712329,306.4354396
728,9/4/22 16:24,9/4/22 16:25,1662308645,1662308725,1.333333333,974,2.2,147,243,278.4917582,229.2326007,3.25,99.50769231,76.16026235,343,354.6318681,0,306.4855967
729,9/4/22 16:28,9/4/22 16:30,1662308923,1662309046,2.05,975,2.2,147,158,182.2021858,229.1681755,3.3,98,76.1901798,256,0,258.4644809,306.4164384
730,9/4/22 16:34,9/4/22 16:35,1662309253,1662309331,1.3,974,2.2,147,249,278.4109589,229.2355391,3.45,93.73913043,76.21418657,343,354.6,0,306.4664843
731,9/4/22 16:38,9/4/22 16:40,1662309497,1662309622,2.083333333,975,2.2,147,155,182.1280654,229.1711846,2.766666667,116.8915663,76.26975676,272,0,258.5013624,306.4193989
732,9/4/22 16:43,9/4/22 16:45,1662309839,1662309918,1.316666667,974,2.2,147,246,278.3224044,229.2382394,3.616666667,89.41935484,76.28769619,335,354.5464481,0,306.4583902
733,9/4/22 16:49,9/4/22 16:51,1662310149,1662310265,1.933333333,975,2.2,147,167,182.0869565,229.1740006,3.85,84,76.29820341,251,0,258.4809783,306.3828338
734,9/4/22 16:55,9/4/22 16:56,1662310504,1662310582,1.3,974,2.2,147,249,278.2425068,229.2407605,3.983333333,81.18828452,76.30485659,330,354.479564,0,306.414966
735,9/4/22 17:01,9/4/22 17:02,1662310890,1662310937,0.783333333,975,2.2,147,413,182.7127371,229.1775431,5.133333333,63,76.28677934,476,0,259.0704607,306.6453804
736,9/4/22 17:06,9/4/22 17:07,1662311180,1662311256,1.266666667,974,2.2,147,255,278.1793478,229.2440313,4.05,79.85185185,76.29161661,335,354.4266304,0,306.6838535
737,9/4/22 17:11,9/4/22 17:13,1662311495,1662311611,1.933333333,975,2.2,147,167,182.6702703,229.1809232,3.983333333,81.18828452,76.29825166,248,0,259.0405405,306.604336
738,9/4/22 17:17,9/4/22 17:18,1662311861,1662311936,1.25,974,2.2,147,259,278.1273713,229.2471566,4.166666667,77.616,76.30003481,337,354.3794038,0,306.6454668
739,9/4/22 17:23,9/4/22 17:25,1662312188,1662312300,1.866666667,975,2.2,147,173,182.6442049,229.1841796,4.2,77,76.30098071,250,0,259.0161725,306.5689189
740,9/4/22 17:29,9/4/22 17:30,1662312566,1662312642,1.266666667,974,2.2,147,255,278.0648649,229.2501454,4.433333333,72.94736842,76.29645492,328,354.3081081,0,306.5978408
741,9/4/22 17:35,9/4/22 17:36,1662312903,1662313013,1.833333333,975,2.2,147,176,182.6263441,229.1873101,4.35,74.34482759,76.29382469,250,0,258.9919355,306.5215633
742,9/4/22 17:41,9/4/22 17:42,1662313282,1662313366,1.4,974,2.2,147,231,277.9380054,229.2529235,4.483333333,72.133829,76.28822578,303,354.1698113,0,306.5168237
743,9/4/22 17:46,9/4/22 17:48,1662313575,1662313688,1.883333333,975,2.2,147,172,182.5978552,229.190215,3.483333333,92.84210526,76.31047561,265,0,259.0080429,306.4610215
744,9/4/22 17:52,9/4/22 17:53,1662313953,1662314028,1.25,974,2.2,147,259,277.8870968,229.25558,4.416666667,73.22264151,76.30633087,332,354.1102151,0,306.495302
745,9/4/22 17:58,9/4/22 18:00,1662314295,1662314406,1.85,975,2.2,147,175,182.5775401,229.1930089,4.45,72.6741573,76.30146201,248,0,258.9786096,306.4168901
746,9/4/22 18:04,9/4/22 18:05,1662314679,1662314754,1.25,974,2.2,147,259,277.8364611,229.2581273,4.55,71.07692308,76.29446798,330,354.0455764,0,306.4484605
747,9/4/22 18:10,9/4/22 18:12,1662315017,1662315128,1.85,975,2.2,147,175,182.5573333,229.1956931,4.383333333,73.77946768,76.29110568,249,0,258.952,306.3716578
748,9/4/22 18:16,9/4/22 18:17,1662315393,1662315469,1.266666667,974,2.2,147,255,277.7754011,229.2605525,4.416666667,73.22264151,76.28700893,328,353.9759358,0,306.400534
749,9/4/22 18:22,9/4/22 18:24,1662315729,1662315840,1.85,975,2.2,147,175,182.537234,229.1982547,4.333333333,74.63076923,76.28480061,250,0,258.9281915,306.3253333
750,9/4/22 18:28,9/4/22 18:29,1662316102,1662316177,1.25,974,2.2,147,259,277.7253333,229.2628713,4.366666667,74.0610687,76.28183958,333,353.92,0,306.3608522
751,9/4/22 18:33,9/4/22 18:35,1662316433,1662316545,1.866666667,975,2.2,147,173,182.5119363,229.2007025,4.266666667,75.796875,76.28119468,249,0,258.9018568,306.2845745
752,9/4/22 18:40,9/4/22 18:41,1662316801,1662316877,1.266666667,974,2.2,147,255,277.6648936,229.265064,4.266666667,75.796875,76.2805515,331,353.8590426,0,306.3173971
753,9/4/22 18:45,9/4/22 18:47,1662317119,1662317234,1.916666667,975,2.2,147,169,182.4761905,229.2030098,4.033333333,80.18181818,76.28572559,249,0,258.8756614,306.2413793
754,9/4/22 18:51,9/4/22 18:52,1662317477,1662317554,1.283333333,974,2.2,147,252,277.596817,229.2671076,4.05,79.85185185,76.29044894,332,353.801061,0,306.2754967
755,9/4/22 18:56,9/4/22 18:58,1662317795,1662317930,2.25,975,2.2,147,144,182.3746702,229.2050805,4.016666667,80.51452282,76.29603634,225,0,258.7862797,306.1679894
756,9/4/22 19:02,9/4/22 19:03,1662318151,1662318229,1.3,974,2.2,147,249,277.521164,229.2689063,3.683333333,87.80090498,76.31123431,337,353.7566138,0,306.2087186
757,9/4/22 19:07,9/4/22 19:09,1662318467,1662318582,1.916666667,975,2.2,147,169,182.3394737,229.2069941,3.966666667,81.52941176,76.31811845,251,0,258.7657895,306.1358839
758,9/4/22 19:13,9/4/22 19:14,1662318821,1662318898,1.283333333,974,2.2,147,252,277.4538259,229.2705604,3.983333333,81.18828452,76.32453501,333,353.701847,0,306.171278
759,9/4/22 19:18,9/4/22 19:20,1662319138,1662319254,1.933333333,975,2.2,147,167,182.2992126,229.208756,4,80.85,76.33048957,248,0,258.7375328,306.0947368
760,9/4/22 19:25,9/4/22 19:26,1662319503,1662319579,1.266666667,974,2.2,147,255,277.3947368,229.2720753,4.15,77.92771084,76.33258841,333,353.6473684,0,306.130092
761,9/4/22 19:30,9/4/22 19:32,1662319830,1662319943,1.883333333,975,2.2,147,172,182.2722513,229.2103957,4.183333333,77.30677291,76.33386687,249,0,258.7120419,306.0551181
762,9/4/22 19:36,9/4/22 19:37,1662320198,1662320274,1.266666667,974,2.2,147,255,277.335958,229.2734699,4.25,76.09411765,76.33355265,331,353.5879265,0,306.0878113
763,9/4/22 19:42,9/4/22 19:43,1662320521,1662320635,1.9,975,2.2,147,170,182.2402089,229.211908,4.116666667,78.55870445,76.33646515,249,0,258.6866841,306.013089
764,9/4/22 19:48,9/4/22 19:49,1662320881,1662320958,1.283333333,974,2.2,147,252,277.2696335,229.2747286,4.1,78.87804878,76.33978748,331,353.5287958,0,306.0457516
765,9/4/22 19:53,9/4/22 19:55,1662321198,1662321313,1.916666667,975,2.2,147,169,182.2057292,229.2132808,4,80.85,76.34567549,250,0,258.6640625,305.9725849
766,9/4/22 19:59,9/4/22 20:00,1662321553,1662321630,1.283333333,974,2.2,147,252,277.2036554,229.2758497,4,80.85,76.35154814,333,353.4751958,0,306.0078227
767,9/4/22 20:04,9/4/22 20:06,1662321859,1662321975,1.933333333,975,2.2,147,167,182.1662338,229.2145091,3.816666667,84.73362445,76.3624623,252,0,258.6467532,305.9375
768,9/4/22 20:10,9/4/22 20:11,1662322200,1662322278,1.3,974,2.2,147,249,277.1302083,229.2768182,3.75,86.24,76.37530696,335,353.4270833,0,305.9752926
769,9/4/22 20:14,9/4/22 20:16,1662322474,1662322601,2.116666667,975,2.2,147,153,182.0906736,229.2155375,3.266666667,99,76.40468967,252,0,258.6295337,305.9051948
770,9/4/22 20:20,9/4/22 20:21,1662322832,1662322909,1.283333333,974,2.2,147,252,277.0649351,229.2775989,3.85,84,76.41454092,336,353.3818182,0,305.9442283
771,9/4/22 20:25,9/4/22 20:27,1662323152,1662323267,1.916666667,975,2.2,147,169,182.0568475,229.2164322,4.05,79.85185185,76.4189934,249,0,258.6046512,305.8704663
772,9/4/22 20:31,9/4/22 20:33,1662323512,1662323587,1.25,974,2.2,147,259,277.0181347,229.2782714,4.083333333,79.2,76.42259108,338,353.3419689,0,305.912031
773,9/4/22 20:37,9/4/22 20:39,1662323832,1662323946,1.9,975,2.2,147,170,182.0257732,229.2172216,4.083333333,79.2,76.42617946,249,0,258.5798969,305.8385013
774,9/4/22 20:43,9/4/22 20:44,1662324199,1662324274,1.25,974,2.2,147,259,276.9715762,229.2788402,4.216666667,76.69565217,76.42652717,336,353.2971576,0,305.8774194
775,9/4/22 20:48,9/4/22 20:50,1662324521,1662324635,1.9,975,2.2,147,170,181.9948586,229.2179072,4.116666667,78.55870445,76.42927482,249,0,258.5552699,305.8041237
776,9/4/22 20:54,9/4/22 20:55,1662324880,1662324957,1.283333333,974,2.2,147,252,276.9072165,229.2792834,4.083333333,79.2,76.43284074,331,353.2396907,0,305.8365508
777,9/4/22 21:01,9/4/22 21:01,1662325290,1662325311,0.35,975,2.2,147,924,183.8974359,229.220952,5.55,58.27027027,76.40949554,982,0,260.4102564,306.7056555
778,9/4/22 21:05,9/4/22 21:06,1662325524,1662325610,1.433333333,974,2.2,147,226,276.7763496,229.2819987,3.55,91.09859155,76.42835189,317,353.1465296,0,306.7188703
779,9/4/22 21:10,9/4/22 21:12,1662325819,1662325937,1.966666667,975,2.2,147,164,183.8465473,229.2237481,3.483333333,92.84210526,76.44939516,257,0,260.4015345,306.6551282
780,9/4/22 21:16,9/4/22 21:17,1662326167,1662326246,1.316666667,974,2.2,147,246,276.6974359,229.2845339,3.833333333,84.36521739,76.45953066,330,353.0871795,0,306.6850192
781,9/4/22 21:21,9/4/22 21:23,1662326476,1662326592,1.933333333,975,2.2,147,167,183.8035714,229.2263741,3.833333333,84.36521739,76.46964023,251,0,260.377551,306.6138107
782,9/4/22 21:27,9/4/22 21:28,1662326825,1662326915,1.5,974,2.2,147,216,276.5421995,229.286803,3.883333333,83.27896996,76.47833669,299,352.9488491,0,306.6040868
783,9/4/22 21:31,9/4/22 21:33,1662327112,1662327233,2.016666667,975,2.2,147,160,183.7430025,229.2287114,3.283333333,98.49746193,76.50642231,258,0,260.3715013,306.5420918
784,9/4/22 21:37,9/4/22 21:39,1662327463,1662327541,1.3,974,2.2,147,249,276.4719388,229.2888939,3.833333333,84.36521739,76.51643351,333,352.8979592,0,306.5757962
785,9/4/22 21:42,9/4/22 21:44,1662327766,1662327882,1.933333333,975,2.2,147,167,183.7005076,229.2308934,3.75,86.24,76.52880446,253,0,260.3527919,306.5076336
786,9/4/22 21:48,9/4/22 21:49,1662328104,1662328183,1.316666667,974,2.2,147,246,276.394402,229.2908216,3.7,87.40540541,76.5426248,333,352.8473282,0,306.5412961
787,9/4/22 21:53,9/4/22 21:55,1662328410,1662328525,1.916666667,975,2.2,147,169,183.6632911,229.2329186,3.783333333,85.48017621,76.55396687,254,0,260.3367089,306.4746193
788,9/4/22 21:59,9/4/22 22:00,1662328767,1662328841,1.233333333,974,2.2,147,262,276.357868,229.2926461,4.033333333,80.18181818,76.5585649,342,352.819797,0,306.5196451
789,9/4/22 22:04,9/4/22 22:06,1662329084,1662329200,1.933333333,975,2.2,147,167,183.6212121,229.2348341,4.05,79.85185185,76.56273362,247,0,260.3030303,306.4443038
790,9/4/22 22:10,9/4/22 22:12,1662329451,1662329526,1.25,974,2.2,147,259,276.3139241,229.2943526,4.183333333,77.30677291,76.56367425,336,352.7772152,0,306.4816688
791,9/4/22 22:16,9/4/22 22:18,1662329773,1662329889,1.933333333,975,2.2,147,167,183.5793451,229.2366316,4.116666667,78.55870445,76.56619323,246,0,260.2670025,306.405303
792,9/4/22 22:22,9/4/22 22:23,1662330131,1662330207,1.266666667,974,2.2,147,255,276.260101,229.2959298,4.033333333,80.18181818,76.57075266,335,352.7323232,0,306.4413619
793,9/4/22 22:27,9/4/22 22:29,1662330432,1662330549,1.95,975,2.2,147,166,183.5351759,229.2382966,3.75,86.24,76.58293055,252,0,260.2462312,306.372796
794,9/4/22 22:32,9/4/22 22:33,1662330739,1662330826,1.45,974,2.2,147,223,276.1259446,229.2972748,3.166666667,102.1263158,76.61506059,325,352.6624685,0,306.3962264
795,9/4/22 22:37,9/4/22 22:39,1662331033,1662331152,1.983333333,975,2.2,147,163,183.4837093,229.23972,3.45,93.73913043,76.63657324,257,0,260.2380952,306.3341709
796,9/4/22 22:43,9/4/22 22:44,1662331383,1662331461,1.3,974,2.2,147,249,276.0577889,229.2984629,3.85,84,76.64581217,333,352.6130653,0,306.3676286
797,9/4/22 22:48,9/4/22 22:50,1662331697,1662331812,1.916666667,975,2.2,147,169,183.4475,229.2410056,3.933333333,82.22033898,76.6527978,251,0,260.215,306.2982456
798,9/4/22 22:54,9/4/22 22:55,1662332057,1662332133,1.266666667,974,2.2,147,255,276.0050125,229.2995337,4.083333333,79.2,76.65598578,334,352.566416,0,306.3329161
799,9/4/22 23:01,9/4/22 23:01,1662332490,1662332496,0.1,975,2.2,147,3234,191.0548628,229.2517279,5.95,54.35294118,76.62810698,3288,0,267.765586,310.06
800,9/4/22 23:05,9/4/22 23:07,1662332755,1662332830,1.25,974,2.2,147,259,275.9625,229.3100435,4.316666667,74.91891892,76.62597316,334,352.52,0,310.0898876
801,9/4/22 23:11,9/4/22 23:13,1662333087,1662333199,1.866666667,975,2.2,147,173,191.0099502,229.2622877,4.283333333,75.50194553,76.62457163,249,0,267.7189055,310.0137157
802,9/4/22 23:17,9/4/22 23:18,1662333461,1662333537,1.266666667,974,2.2,147,255,275.9102244,229.3203798,4.366666667,74.0610687,76.62137922,329,352.4613466,0,310.0373599
803,9/4/22 23:23,9/4/22 23:25,1662333793,1662333905,1.866666667,975,2.2,147,173,190.9652605,229.2726744,4.266666667,75.796875,76.62035372,249,0,267.6724566,309.9614428
804,9/4/22 23:29,9/4/22 23:30,1662334159,1662334235,1.266666667,974,2.2,147,255,275.858209,229.3305447,4.233333333,76.39370079,76.62007216,331,352.4079602,0,309.9875776
805,9/4/22 23:34,9/4/22 23:36,1662334488,1662334602,1.9,975,2.2,147,170,190.9133663,229.2828807,4.216666667,76.69565217,76.62016594,247,0,267.6212871,309.9094293
806,9/4/22 23:40,9/4/22 23:41,1662334810,1662334889,1.316666667,974,2.2,147,246,275.7841191,229.340503,3.466666667,93.28846154,76.64082058,339,352.3746898,0,309.9454771
807,9/4/22 23:45,9/4/22 23:47,1662335122,1662335236,1.9,975,2.2,147,170,190.8617284,229.2928808,3.883333333,83.27896996,76.64903611,253,0,267.5851852,309.875
808,9/4/22 23:51,9/4/22 23:52,1662335486,1662335562,1.266666667,974,2.2,147,255,275.7326733,229.3502847,4.166666667,77.616,76.65023137,333,352.3267327,0,309.9035847
809,9/4/22 23:56,9/4/22 23:58,1662335811,1662335924,1.883333333,975,2.2,147,172,190.8152709,229.3027106,4.15,77.92771084,76.6518085,250,0,267.5418719,309.8296296
810,9/5/22 0:03,9/5/22 0:04,1662336184,1662336261,1.283333333,974,2.2,147,252,275.6740741,229.3598887,4.333333333,74.63076923,76.64931647,327,352.2641975,0,309.8508015
811,9/5/22 0:08,9/5/22 0:10,1662336527,1662336636,1.816666667,975,2.2,147,178,190.7837838,229.3123811,4.433333333,72.94736842,76.64475742,251,0,267.5012285,309.7783251
812,9/5/22 0:15,9/5/22 0:16,1662336922,1662336997,1.25,974,2.2,147,259,275.6330049,229.3693561,4.766666667,67.84615385,76.63393503,327,352.2019704,0,309.799508
813,9/5/22 0:21,9/5/22 0:23,1662337293,1662337400,1.783333333,975,2.2,147,181,190.7598039,229.3219242,4.933333333,65.55405405,76.62032338,247,0,267.4509804,309.7223587
814,9/5/22 0:28,9/5/22 0:29,1662337719,1662337791,1.2,974,2.2,147,270,275.6191646,229.3787306,5.316666667,60.82758621,76.60094579,331,352.1498771,0,309.7484663
815,9/5/22 0:35,9/5/22 0:36,1662338104,1662338211,1.783333333,975,2.2,147,181,190.7359413,229.3313743,5.216666667,61.99361022,76.58304464,243,0,267.391198,309.6666667
816,9/5/22 0:42,9/5/22 0:43,1662338543,1662338615,1.2,974,2.2,147,270,275.6053922,229.3880132,5.533333333,58.44578313,76.56084481,328,352.0906863,0,309.6891065
817,9/5/22 0:49,9/5/22 0:50,1662338942,1662339048,1.766666667,975,2.2,147,183,190.7170732,229.3407382,5.45,59.33944954,76.53979176,242,0,267.3292683,309.606357
818,9/5/22 0:56,9/5/22 0:57,1662339392,1662339465,1.216666667,974,2.2,147,266,275.5819071,229.3971987,5.733333333,56.40697674,76.51520957,322,352.0171149,0,309.6214896
819,9/5/22 1:03,9/5/22 1:05,1662339807,1662339912,1.75,975,2.2,147,185,190.703163,229.3500109,5.7,56.73684211,76.49108961,242,0,267.2676399,309.5390244
820,9/5/22 1:11,9/5/22 1:12,1662340284,1662340355,1.183333333,974,2.2,147,273,275.5756098,229.4063149,6.2,52.16129032,76.46145526,325,351.9512195,0,309.5578563
821,9/5/22 1:18,9/5/22 1:20,1662340731,1662340834,1.716666667,975,2.2,147,188,190.6966019,229.3592228,6.266666667,51.60638298,76.43121795,240,0,267.2014563,309.473236
822,9/5/22 1:27,9/5/22 1:28,1662341229,1662341300,1.183333333,974,2.2,147,273,275.5693431,229.4153712,6.583333333,49.12405063,76.39803791,322,351.8783455,0,309.4884569
823,9/5/22 1:34,9/5/22 1:36,1662341691,1662341793,1.7,975,2.2,147,190,190.6949153,229.3683803,6.516666667,49.62659847,76.3655483,240,0,267.1355932,309.4041262
824,9/5/22 1:43,9/5/22 1:44,1662342216,1662342286,1.166666667,974,2.2,147,277,275.5728155,229.4243857,7.05,45.87234043,76.32858684,323,351.8082524,0,309.4206061
825,9/5/22 1:51,9/5/22 1:53,1662342711,1662342812,1.683333333,975,2.2,147,192,190.6980676,229.3775016,7.083333333,45.65647059,76.29145353,238,0,267.0652174,309.3341404
826,9/5/22 2:01,9/5/22 2:02,1662343290,1662343335,0.75,974,2.2,147,431,275.9491525,229.4338155,7.966666667,40.59414226,76.2482887,472,352.0992736,0,309.5308343
827,9/5/22 2:07,9/5/22 2:09,1662343672,1662343776,1.733333333,975,2.2,147,187,190.6891566,229.3870225,5.616666667,57.57863501,76.22574081,245,0,267.0120482,309.4528986
828,9/5/22 2:17,9/5/22 2:18,1662344245,1662344313,1.133333333,974,2.2,147,285,275.9710145,229.4432154,7.816666667,41.37313433,76.18369906,326,352.0362319,0,309.4728589
829,9/5/22 2:26,9/5/22 2:28,1662344795,1662344896,1.683333333,975,2.2,147,192,190.6923077,229.3965276,8.033333333,40.25726141,76.1404142,232,0,266.9278846,309.3795181
830,9/5/22 2:48,9/5/22 2:48,1662346085,1662346109,0.4,975,2.2,147,808,192.1726619,229.3517335,19.81666667,16.3195963,76.06842766,824,0,268.263789,309.9987966
831,9/5/22 2:57,9/5/22 2:59,1662346678,1662346746,1.133333333,974,2.2,147,285,275.9927711,229.4077925,9.483333333,34.10193322,76.01798716,319,351.9566265,0,310.0096154
832,9/5/22 3:08,9/5/22 3:10,1662347303,1662347401,1.633333333,975,2.2,147,198,192.1866029,229.3631092,9.283333333,34.83662478,75.96854975,233,0,268.1794258,309.9171669
833,9/5/22 3:20,9/5/22 3:21,1662348046,1662348114,1.133333333,974,2.2,147,285,276.0144231,229.419046,10.75,30.08372093,75.91353197,315,351.8677885,0,309.9232614
834,9/5/22 3:32,9/5/22 3:34,1662348754,1662348851,1.616666667,975,2.2,147,200,192.2052506,229.3744786,10.66666667,30.31875,75.85892744,230,0,268.0883055,309.8275449
835,9/5/22 3:44,9/5/22 3:45,1662349484,1662349552,1.133333333,974,2.2,147,285,276.0359712,229.4302938,10.55,30.65402844,75.80485459,316,351.7817746,0,309.8349282
836,9/5/22 3:54,9/5/22 3:55,1662350045,1662350144,1.65,975,2.2,147,196,192.2142857,229.3858302,8.216666667,39.35902637,75.76131119,235,0,268.0095238,309.7455197
837,9/5/22 4:05,9/5/22 4:06,1662350711,1662350779,1.133333333,974,2.2,147,285,276.0574163,229.4415242,9.45,34.22222222,75.71174187,319,351.7033493,0,309.7565632
838,9/5/22 4:16,9/5/22 4:18,1662351388,1662351483,1.583333333,975,2.2,147,204,192.2422803,229.3971866,10.15,31.86206897,75.65947766,236,0,267.9334917,309.6686532
839,9/5/22 4:29,9/5/22 4:30,1662352191,1662352256,1.083333333,974,2.2,147,299,276.1121718,229.4527997,11.8,27.40677966,75.60203397,326,351.6420048,0,309.6880952
840,9/5/22 4:41,9/5/22 4:43,1662352912,1662353008,1.6,975,2.2,147,202,192.2654028,229.4085816,10.93333333,29.57926829,75.54731011,232,0,267.8483412,309.5957194
841,9/5/22 4:50,9/5/22 4:51,1662353440,1662353506,1.1,974,2.2,147,294,276.1547619,229.4640997,7.2,44.91666667,75.51093168,339,351.6119048,0,309.6306413
842,9/5/22 5:01,9/5/22 5:02,1662354090,1662354174,1.4,975,2.2,147,231,192.356974,229.4200817,9.733333333,33.2260274,75.46077165,264,0,267.8392435,309.5765125
843,9/5/22 5:12,9/5/22 5:14,1662354772,1662354840,1.133333333,974,2.2,147,285,276.175772,229.4754795,9.966666667,32.44816054,75.40980884,317,351.5296912,0,309.5853081
844,9/5/22 5:21,9/5/22 5:22,1662355260,1662355360,1.666666667,975,2.2,147,194,192.3608491,229.4315568,7,46.2,75.37524102,240,0,267.7735849,309.5029586
845,9/5/22 5:33,9/5/22 5:34,1662355992,1662356060,1.133333333,974,2.2,147,285,276.1966825,229.4868347,10.53333333,30.70253165,75.3224364,316,351.4454976,0,309.5106383
846,9/5/22 5:45,9/5/22 5:46,1662356709,1662356805,1.6,975,2.2,147,202,192.3835294,229.4430292,10.81666667,29.89830508,75.26880696,232,0,267.6894118,309.4191263
847,9/5/22 5:56,9/5/22 5:57,1662357412,1662357479,1.116666667,974,2.2,147,290,276.2293144,229.4982017,10.11666667,31.96705107,75.21774357,322,351.3758865,0,309.4339623
848,9/5/22 6:07,9/5/22 6:09,1662358074,1662358169,1.583333333,975,2.2,147,204,192.4107981,229.4545181,9.916666667,32.61176471,75.16755985,237,0,267.6173709,309.3486455
849,9/5/22 6:20,9/5/22 6:21,1662358823,1662358889,1.1,974,2.2,147,294,276.2712264,229.5095965,10.9,29.66972477,75.11403298,324,351.3113208,0,309.3658824
850,9/5/22 6:32,9/5/22 6:34,1662359578,1662359674,1.6,975,2.2,147,202,192.4332553,229.4660286,11.48333333,28.16255443,75.05886086,230,0,267.529274,309.2726204
851,9/5/22 6:46,9/5/22 6:48,1662360418,1662360486,1.133333333,974,2.2,147,285,276.2917647,229.5209884,12.4,26.08064516,75.00137469,311,351.2164706,0,309.2746479
852,9/5/22 7:01,9/5/22 7:01,1662361290,1662361294,0.066666667,975,2.2,147,4851,203.317757,229.4902694,13.4,24.13432836,74.94174158,4875,0,278.2943925,314.6271981
853,9/5/22 7:14,9/5/22 7:15,1662362070,1662362136,1.1,974,2.2,147,294,276.3333333,229.5451208,12.93333333,25.00515464,74.88326782,319,351.1408451,0,314.6323185
854,9/5/22 7:28,9/5/22 7:29,1662362895,1662362990,1.583333333,975,2.2,147,204,203.3193473,229.5144474,12.65,25.56521739,74.82558589,230,0,278.1818182,314.5333333
855,9/5/22 7:42,9/5/22 7:43,1662363755,1662363821,1.1,974,2.2,147,294,276.3747073,229.5691907,12.75,25.36470588,74.76780449,319,351.0655738,0,314.5385514
856,9/5/22 7:51,9/5/22 7:53,1662364315,1662364413,1.633333333,975,2.2,147,198,203.3069767,229.5385463,8.233333333,39.27935223,74.72639439,237,0,278.0860465,314.4480747
857,9/5/22 8:05,9/5/22 8:06,1662365111,1662365177,1.1,974,2.2,147,294,276.4158879,229.5931819,11.63333333,27.79942693,74.67170096,322,350.9976636,0,314.4568765
858,9/5/22 8:18,9/5/22 8:19,1662365904,1662365999,1.583333333,975,2.2,147,204,203.3085847,229.5625829,12.11666667,26.69050894,74.61584392,231,0,277.9767981,314.3597206
859,9/5/22 8:33,9/5/22 8:34,1662366781,1662366847,1.1,974,2.2,147,294,276.4568765,229.6171111,13.03333333,24.81329923,74.55793399,319,350.9230769,0,314.3651163
860,9/5/22 8:45,9/5/22 8:47,1662367545,1662367642,1.616666667,975,2.2,147,200,203.3009259,229.5865464,11.63333333,27.79942693,74.50362678,228,0,277.8611111,314.2648084
861,9/5/22 8:57,9/5/22 8:59,1662368274,1662368342,1.133333333,974,2.2,147,285,276.4767442,229.6409434,10.53333333,30.70253165,74.45281344,316,350.8418605,0,314.2668213
862,9/5/22 9:06,9/5/22 9:08,1662368801,1662368912,1.85,975,2.2,147,175,203.2355658,229.6103462,7.65,42.2745098,74.41552688,217,0,277.7205543,314.1541136
863,9/5/22 9:16,9/5/22 9:17,1662369372,1662369440,1.133333333,974,2.2,147,285,276.4965197,229.6646126,7.666666667,42.1826087,74.37822026,327,350.7865429,0,314.1689815
864,9/5/22 9:24,9/5/22 9:26,1662369897,1662369997,1.666666667,975,2.2,147,194,203.2142857,229.6340342,7.616666667,42.4595186,74.34132003,236,0,277.624424,314.0786127
865,9/5/22 9:33,9/5/22 9:34,1662370416,1662370488,1.2,974,2.2,147,270,276.4814815,229.6881306,6.983333333,46.31026253,74.3089516,316,350.7060185,0,314.0808314
866,9/5/22 9:40,9/5/22 9:41,1662370805,1662370914,1.816666667,975,2.2,147,178,203.1563218,229.6575287,5.283333333,61.21135647,74.2938448,239,0,277.5356322,313.994233
867,9/5/22 9:46,9/5/22 9:47,1662371190,1662371265,1.25,974,2.2,147,259,276.4411085,229.7114268,4.6,70.30434783,74.28924861,329,350.6558891,0,314.0115207
868,9/5/22 9:52,9/5/22 9:54,1662371540,1662371650,1.833333333,975,2.2,147,176,203.0940367,229.6807969,4.583333333,70.56,74.28495718,247,0,277.4655963,313.9344074
869,9/5/22 9:57,9/5/22 9:59,1662371866,1662371944,1.3,974,2.2,147,249,276.3778802,229.7344717,3.6,89.83333333,74.30282888,339,350.6290323,0,313.9632184
870,9/5/22 10:03,9/5/22 10:05,1662372210,1662372318,1.8,975,2.2,147,180,203.0411899,229.703825,4.433333333,72.94736842,74.30127267,253,0,277.409611,313.8932262
871,9/5/22 10:10,9/5/22 10:11,1662372605,1662372679,1.233333333,974,2.2,147,262,276.3448276,229.7573124,4.783333333,67.6097561,74.29359891,330,350.5816092,0,313.9116972
872,9/5/22 10:15,9/5/22 10:17,1662372951,1662373062,1.85,975,2.2,147,175,202.9771689,229.7266364,4.533333333,71.33823529,74.29021362,246,0,277.3378995,313.8339061
873,9/5/22 10:21,9/5/22 10:23,1662373317,1662373394,1.283333333,974,2.2,147,252,276.2889908,229.7799114,4.25,76.09411765,74.29227758,328,350.5298165,0,313.8501144
874,9/5/22 10:27,9/5/22 10:29,1662373630,1662373746,1.933333333,975,2.2,147,167,202.8952164,229.7491861,3.933333333,82.22033898,74.30133822,249,0,277.2733485,313.776
875,9/5/22 10:32,9/5/22 10:34,1662373971,1662374050,1.316666667,974,2.2,147,246,276.2196796,229.8022346,3.75,86.24,74.31496683,332,350.4874142,0,313.7968037
876,9/5/22 10:37,9/5/22 10:39,1662374265,1662374384,1.983333333,975,2.2,147,163,202.8045455,229.7714504,3.583333333,90.25116279,74.33313809,253,0,277.2181818,313.72748
877,9/5/22 10:43,9/5/22 10:44,1662374597,1662374676,1.316666667,974,2.2,147,246,276.1506849,229.8242742,3.55,91.09859155,74.35223314,337,350.456621,0,313.7539863
878,9/5/22 10:48,9/5/22 10:50,1662374891,1662375010,1.983333333,975,2.2,147,163,202.7142857,229.7934323,3.583333333,90.25116279,74.37032066,253,0,277.1632653,313.6848692
879,9/5/22 10:53,9/5/22 10:55,1662375220,1662375300,1.333333333,974,2.2,147,243,276.0751708,229.8460252,3.5,92.4,74.39080893,335,350.4214123,0,313.7090909
880,9/5/22 10:57,9/5/22 10:59,1662375448,1662375579,2.183333333,975,2.2,147,148,202.5904977,229.8150882,2.466666667,131.1081081,74.45518725,279,0,277.1674208,313.6696935
881,9/5/22 11:02,9/5/22 11:04,1662375774,1662375856,1.366666667,974,2.2,147,237,275.9863636,229.8674366,3.25,99.50769231,74.48359145,337,350.3909091,0,313.6961451
882,9/5/22 11:07,9/5/22 11:09,1662376049,1662376175,2.1,975,2.2,147,154,202.4808126,229.8364211,3.216666667,100.5388601,74.51309912,255,0,277.1173815,313.6296716
