,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
883,9/5/22 11:12,9/5/22 11:14,1662376374,1662376455,1.35,974,2.2,147,240,275.9047619,229.8885346,3.316666667,97.50753769,74.53911093,338,350.3628118,0,313.6572398
884,9/5/22 11:17,9/5/22 11:19,1662376650,1662376776,2.1,975,2.2,147,154,202.3716216,229.8574421,3.25,99.50769231,74.56732401,254,0,277.0653153,313.5898305
885,9/5/22 11:22,9/5/22 11:24,1662376963,1662377047,1.4,974,2.2,147,231,275.8031674,229.9092996,3.116666667,103.7647059,74.60027817,335,350.3280543,0,313.6139955
886,9/5/22 11:27,9/5/22 11:29,1662377231,1662377359,2.133333333,975,2.2,147,152,202.258427,229.8781261,3.066666667,105.4565217,74.63506536,257,0,277.0202247,313.5501691
887,9/5/22 11:32,9/5/22 11:33,1662377538,1662377623,1.416666667,974,2.2,147,228,275.6952596,229.929722,2.983333333,108.4022346,74.67309146,336,350.2957111,0,313.5754505
888,9/5/22 11:36,9/5/22 11:38,1662377801,1662377930,2.15,975,2.2,147,150,202.1412556,229.8984638,2.966666667,109.011236,74.71171704,259,0,276.9798206,313.5140607
889,9/5/22 11:41,9/5/22 11:43,1662378108,1662378194,1.433333333,974,2.2,147,226,275.5833333,229.9497951,2.966666667,109.011236,74.75025583,335,350.2612613,0,313.5382022
890,9/5/22 11:46,9/5/22 11:48,1662378373,1662378500,2.116666667,975,2.2,147,153,202.0313199,229.9184613,2.983333333,108.4022346,74.7880246,261,0,276.9440716,313.4792368
891,9/5/22 11:51,9/5/22 11:52,1662378679,1662378764,1.416666667,974,2.2,147,228,275.4764045,229.9695352,2.983333333,108.4022346,74.82570869,336,350.2292135,0,313.5044843
892,9/5/22 11:55,9/5/22 11:57,1662378925,1662379075,2.5,975,2.2,147,129,201.8683036,229.9380669,2.683333333,120.5217391,74.87688006,250,0,276.8839286,313.4333707
893,9/5/22 12:01,9/5/22 12:02,1662379290,1662379325,0.583333333,974,2.2,147,554,276.1008969,229.9897031,3.583333333,90.25116279,74.89407724,644,350.8878924,0,313.803132
894,9/5/22 12:05,9/5/22 12:07,1662379504,1662379631,2.116666667,975,2.2,147,153,201.7594655,229.958161,2.983333333,108.4022346,74.93151653,261,0,276.8485523,313.7441341
895,9/5/22 12:10,9/5/22 12:11,1662379811,1662379895,1.4,974,2.2,147,231,276,230.009547,3,107.8,74.9682001,339,350.8612975,0,313.7723214
896,9/5/22 12:14,9/5/22 12:16,1662380080,1662380206,2.1,975,2.2,147,154,201.6533333,229.9779347,3.083333333,104.8864865,75.00155382,259,0,276.8088889,313.7112598
897,9/5/22 12:19,9/5/22 12:21,1662380395,1662380477,1.366666667,974,2.2,147,237,275.9129464,230.0290873,3.15,102.6666667,75.0323613,340,350.8370536,0,313.7405345
898,9/5/22 12:24,9/5/22 12:26,1662380651,1662380795,2.4,975,2.2,147,135,201.5055432,229.9973592,2.9,111.5172414,75.07294514,247,0,276.7427938,313.6662959
899,9/5/22 12:29,9/5/22 12:30,1662380971,1662381056,1.416666667,974,2.2,147,228,275.8062361,230.0482579,2.933333333,110.25,75.11203076,338,350.8084633,0,313.6933333
900,9/5/22 12:34,9/5/22 12:36,1662381242,1662381370,2.133333333,975,2.2,147,152,201.3960177,230.0164574,3.1,104.3225806,75.14445091,256,0,276.6969027,313.6293008
901,9/5/22 12:39,9/5/22 12:40,1662381547,1662381634,1.45,974,2.2,147,223,275.6888889,230.0670921,2.95,109.6271186,75.18268003,333,350.7688889,0,313.6507761
902,9/5/22 12:43,9/5/22 12:45,1662381805,1662381937,2.2,975,2.2,147,147,201.2759382,230.0352082,2.85,113.4736842,75.22508424,260,0,276.6600442,313.5913621
903,9/5/22 12:48,9/5/22 12:49,1662382108,1662382194,1.433333333,974,2.2,147,226,275.578714,230.0855882,2.85,113.4736842,75.26739464,339,350.7427938,0,313.619469
904,9/5/22 12:52,9/5/22 12:54,1662382366,1662382496,2.166666667,975,2.2,147,149,201.160793,230.0536271,2.866666667,112.8139535,75.30888255,262,0,276.6277533,313.5624309
905,9/5/22 12:57,9/5/22 12:59,1662382670,1662382754,1.4,974,2.2,147,231,275.4800885,230.1037666,2.9,111.5172414,75.34884762,343,350.7256637,0,313.5949227
906,9/5/22 13:02,9/5/22 13:04,1662382932,1662383061,2.15,975,2.2,147,150,201.0483516,230.071732,2.966666667,109.011236,75.38596161,259,0,276.589011,313.5347299
907,9/5/22 13:07,9/5/22 13:08,1662383240,1662383324,1.4,974,2.2,147,231,275.3818985,230.1216331,2.983333333,108.4022346,75.42232315,339,350.6997792,0,313.5627753
908,9/5/22 13:11,9/5/22 13:13,1662383485,1662383630,2.416666667,975,2.2,147,134,200.9013158,230.0894875,2.683333333,120.5217391,75.47193747,255,0,276.5416667,313.4983498
909,9/5/22 13:16,9/5/22 13:18,1662383805,1662383890,1.416666667,974,2.2,147,228,275.277533,230.1391447,2.916666667,110.88,75.51084743,339,350.6740088,0,313.5263736
910,9/5/22 13:21,9/5/22 13:23,1662384077,1662384205,2.133333333,975,2.2,147,152,200.7943107,230.106933,3.116666667,103.7647059,75.54186154,256,0,276.4967177,313.4632272
911,9/5/22 13:26,9/5/22 13:27,1662384393,1662384476,1.383333333,974,2.2,147,234,275.1868132,230.1563627,3.133333333,103.212766,75.57220244,337,350.643956,0,313.4890351
912,9/5/22 13:31,9/5/22 13:33,1662384671,1662384797,2.1,975,2.2,147,154,200.6921397,230.1240908,3.25,99.50769231,75.59841875,254,0,276.4475983,313.4238773
913,9/5/22 13:36,9/5/22 13:37,1662384989,1662385072,1.383333333,974,2.2,147,234,275.0964912,230.1732948,3.2,101.0625,75.6262788,335,350.6096491,0,313.4474836
914,9/5/22 13:41,9/5/22 13:43,1662385267,1662385392,2.083333333,975,2.2,147,155,200.5925926,230.1409661,3.25,99.50769231,75.6523787,255,0,276.4008715,313.3836066
915,9/5/22 13:46,9/5/22 13:47,1662385589,1662385670,1.35,974,2.2,147,240,275.0196937,230.1899604,3.283333333,98.49746193,75.67731875,338,350.5820569,0,313.4104803
916,9/5/22 13:51,9/5/22 13:53,1662385869,1662385997,2.133333333,975,2.2,147,152,200.4869565,230.1575689,3.316666667,97.50753769,75.70112488,250,0,276.3434783,313.3413304
917,9/5/22 13:55,9/5/22 13:57,1662386143,1662386227,1.4,974,2.2,147,231,274.9235808,230.2063336,2.433333333,132.9041096,75.7634375,364,350.6113537,0,313.3965142
918,9/5/22 14:01,9/5/22 14:02,1662386490,1662386550,1,975,2.2,147,323,200.7527115,230.174284,4.383333333,73.77946768,75.76127866,397,0,276.6052061,313.4874864
919,9/5/22 14:05,9/5/22 14:07,1662386755,1662386835,1.333333333,974,2.2,147,243,274.8540305,230.2228489,3.416666667,94.65365854,75.78181386,338,350.583878,0,313.5141304
920,9/5/22 14:10,9/5/22 14:12,1662387039,1662387162,2.05,975,2.2,147,158,200.6601732,230.1907504,3.4,95.11764706,75.80280825,253,0,276.5541126,313.4484256
921,9/5/22 14:15,9/5/22 14:17,1662387357,1662387439,1.366666667,974,2.2,147,237,274.7717391,230.2391029,3.25,99.50769231,75.82851853,337,350.5543478,0,313.4739696
922,9/5/22 14:20,9/5/22 14:22,1662387625,1662387753,2.133333333,975,2.2,147,152,200.5550756,230.2069426,3.1,104.3225806,75.85938967,256,0,276.5097192,313.411701
923,9/5/22 14:25,9/5/22 14:27,1662387941,1662388023,1.366666667,974,2.2,147,237,274.6898048,230.2550842,3.133333333,103.212766,75.8889929,340,350.5314534,0,313.4404762
924,9/5/22 14:30,9/5/22 14:32,1662388213,1662388339,2.1,975,2.2,147,154,200.4547414,230.2228676,3.166666667,102.1263158,75.91735757,256,0,276.4655172,313.3783784
925,9/5/22 14:34,9/5/22 14:36,1662388476,1662388564,1.466666667,974,2.2,147,221,274.5735931,230.2707625,2.283333333,141.6350365,75.98832698,363,350.5584416,0,313.4319654
926,9/5/22 14:39,9/5/22 14:41,1662388741,1662388870,2.15,975,2.2,147,150,200.3462366,230.2384815,2.95,109.6271186,76.02461479,260,0,276.4301075,313.3743258
927,9/5/22 14:44,9/5/22 14:45,1662389050,1662389136,1.433333333,974,2.2,147,226,274.4686825,230.2861434,3,107.8,76.0588555,334,350.5226782,0,313.3965517
928,9/5/22 14:48,9/5/22 14:50,1662389323,1662389450,2.116666667,975,2.2,147,153,200.2446352,230.2538059,3.116666667,103.7647059,76.08867881,257,0,276.388412,313.335845
929,9/5/22 14:54,9/5/22 14:55,1662389644,1662389726,1.366666667,974,2.2,147,237,274.387931,230.3012619,3.233333333,100.0206186,76.11441208,337,350.4935345,0,313.3612903
930,9/5/22 14:58,9/5/22 15:00,1662389924,1662390050,2.1,975,2.2,147,154,200.1456103,230.2688713,3.3,98,76.13791969,252,0,276.3361884,313.2953813
931,9/5/22 15:04,9/5/22 15:05,1662390255,1662390336,1.35,974,2.2,147,240,274.3139785,230.31613,3.416666667,94.65365854,76.15778636,335,350.4602151,0,313.3186695
932,9/5/22 15:09,9/5/22 15:11,1662390547,1662390666,1.983333333,975,2.2,147,163,200.0662393,230.2837079,3.516666667,91.96208531,76.17472559,255,0,276.2905983,313.2561629
933,9/5/22 15:14,9/5/22 15:16,1662390883,1662390972,1.483333333,974,2.2,147,218,274.193133,230.3307201,3.616666667,89.41935484,76.18890613,307,350.3669528,0,313.2494647
934,9/5/22 15:19,9/5/22 15:21,1662391155,1662391274,1.983333333,975,2.2,147,163,199.9872068,230.2982671,3.05,106.0327869,76.22082472,269,0,276.2750533,313.202139
935,9/5/22 15:24,9/5/22 15:26,1662391494,1662391574,1.333333333,974,2.2,147,243,274.1263383,230.345092,3.666666667,88.2,76.23362299,331,350.3254818,0,313.2211538
936,9/5/22 15:29,9/5/22 15:31,1662391794,1662391911,1.95,975,2.2,147,166,199.9148936,230.3126158,3.666666667,88.2,76.24639393,254,0,276.2276596,313.1579509
937,9/5/22 15:35,9/5/22 15:36,1662392130,1662392209,1.316666667,974,2.2,147,246,274.0662393,230.3592615,3.65,88.60273973,76.25956701,335,350.292735,0,313.1812367
938,9/5/22 15:39,9/5/22 15:41,1662392364,1662392492,2.133333333,975,2.2,147,152,199.8131635,230.326731,2.583333333,125.1870968,76.31167301,277,0,276.2292994,313.142705
939,9/5/22 15:44,9/5/22 15:46,1662392690,1662392770,1.333333333,974,2.2,147,243,274,230.3731919,3.3,98,76.33474569,341,350.2729211,0,313.1723404
940,9/5/22 15:49,9/5/22 15:51,1662392973,1662393096,2.05,975,2.2,147,158,199.7245763,230.3406217,3.383333333,95.5862069,76.35520421,254,0,276.1822034,313.109458
941,9/5/22 15:55,9/5/22 15:56,1662393302,1662393382,1.333333333,974,2.2,147,243,273.9340426,230.3868992,3.433333333,94.19417476,76.37414154,337,350.2446809,0,313.1348195
942,9/5/22 16:01,9/5/22 16:01,1662393690,1662393713,0.383333333,975,2.2,147,844,201.0866808,230.3558279,5.133333333,63,76.359959,907,0,277.5158562,313.7645811
943,9/5/22 16:05,9/5/22 16:06,1662393925,1662394006,1.35,974,2.2,147,240,273.8619958,230.4019149,3.533333333,91.52830189,76.37602716,332,350.2059448,0,313.7838983
944,9/5/22 16:10,9/5/22 16:12,1662394215,1662394338,2.05,975,2.2,147,158,200.9957806,230.3707973,3.483333333,92.84210526,76.39345158,251,0,277.4599156,313.7174603
945,9/5/22 16:14,9/5/22 16:16,1662394494,1662394577,1.383333333,974,2.2,147,234,273.7775424,230.4166818,2.6,124.3846154,76.4441822,358,350.2224576,0,313.7642706
946,9/5/22 16:19,9/5/22 16:21,1662394776,1662394901,2.083333333,975,2.2,147,155,200.8989474,230.3855121,3.316666667,97.50753769,76.46642439,253,0,277.4084211,313.7001056
947,9/5/22 16:25,9/5/22 16:26,1662395100,1662395182,1.366666667,974,2.2,147,237,273.6997886,230.4312023,3.316666667,97.50753769,76.48861965,335,350.1902748,0,313.7225738
948,9/5/22 16:29,9/5/22 16:31,1662395383,1662395506,2.05,975,2.2,147,158,200.8088235,230.399988,3.35,96.53731343,76.50974578,255,0,277.3613445,313.6606955
949,9/5/22 16:35,9/5/22 16:36,1662395706,1662395787,1.35,974,2.2,147,240,273.628692,230.4454919,3.333333333,97.02,76.53133552,337,350.1624473,0,313.6852632
950,9/5/22 16:39,9/5/22 16:41,1662395990,1662396113,2.05,975,2.2,147,158,200.7190776,230.4142338,3.383333333,95.5862069,76.55137219,254,0,277.312369,313.6225026
951,9/5/22 16:45,9/5/22 16:46,1662396318,1662396398,1.333333333,974,2.2,147,243,273.5642105,230.4595594,3.416666667,94.65365854,76.5703872,338,350.1368421,0,313.6481092
952,9/5/22 16:49,9/5/22 16:51,1662396582,1662396717,2.25,975,2.2,147,144,200.6004184,230.4282277,3.066666667,105.4565217,76.60069794,249,0,277.2531381,313.5802728
953,9/5/22 16:55,9/5/22 16:56,1662396907,1662396989,1.366666667,974,2.2,147,237,273.487395,230.4733631,3.166666667,102.1263158,76.62745435,339,350.1134454,0,313.6069182
954,9/5/22 17:01,9/5/22 17:01,1662397290,1662397311,0.35,975,2.2,147,924,202.1106472,230.4436639,5.016666667,64.46511628,76.61471892,988,0,278.736952,314.313089
955,9/5/22 17:04,9/5/22 17:06,1662397488,1662397575,1.45,974,2.2,147,223,273.3815514,230.488578,2.95,109.6271186,76.64925071,333,350.0775681,0,314.332636
956,9/5/22 17:09,9/5/22 17:11,1662397747,1662397877,2.166666667,975,2.2,147,149,202,230.4588094,2.866666667,112.8139535,76.68704037,262,0,278.7020833,314.2779519
957,9/5/22 17:14,9/5/22 17:15,1662398052,1662398138,1.433333333,974,2.2,147,226,273.2824268,230.5035104,2.916666667,110.88,76.7227324,337,350.0502092,0,314.3016701
958,9/5/22 17:18,9/5/22 17:20,1662398321,1662398448,2.116666667,975,2.2,147,153,201.8981289,230.4736821,3.05,106.0327869,76.75329554,259,0,278.6611227,314.2440042
959,9/5/22 17:23,9/5/22 17:25,1662398634,1662398718,1.4,974,2.2,147,231,273.1941545,230.5181826,3.1,104.3225806,76.78201355,335,350.0187891,0,314.265625
960,9/5/22 17:28,9/5/22 17:30,1662398914,1662399038,2.066666667,975,2.2,147,156,201.8029046,230.488302,3.266666667,99,76.8051332,255,0,278.6120332,314.2039542
961,9/5/22 17:33,9/5/22 17:35,1662399210,1662399300,1.5,974,2.2,147,216,273.075,230.5325709,2.866666667,112.8139535,76.84256441,329,349.975,0,314.2193347
962,9/5/22 17:38,9/5/22 17:40,1662399483,1662399608,2.083333333,975,2.2,147,155,201.7060041,230.5026368,3.05,106.0327869,76.87287616,261,0,278.5755694,314.1640706
963,9/5/22 17:43,9/5/22 17:44,1662399806,1662399888,1.366666667,974,2.2,147,237,273,230.5467212,3.3,98,76.89479227,335,349.9438669,0,314.1856846
964,9/5/22 17:48,9/5/22 17:50,1662400090,1662400213,2.05,975,2.2,147,158,201.6157025,230.5167408,3.366666667,96.05940594,76.91465197,254,0,278.5247934,314.1233161
965,9/5/22 17:53,9/5/22 17:54,1662400418,1662400496,1.3,974,2.2,147,249,272.9502075,230.5606678,3.416666667,94.65365854,76.93301533,344,349.9315353,0,314.1542443
966,9/5/22 17:58,9/5/22 18:00,1662400702,1662400823,2.016666667,975,2.2,147,160,201.5298969,230.5306463,3.433333333,94.19417476,76.95086555,254,0,278.4742268,314.0920372
967,9/5/22 18:03,9/5/22 18:05,1662401031,1662401109,1.3,974,2.2,147,249,272.9006211,230.574417,3.466666667,93.28846154,76.96774323,342,349.9151139,0,314.1208678
968,9/5/22 18:08,9/5/22 18:10,1662401313,1662401434,2.016666667,975,2.2,147,160,201.4444444,230.5443551,3.4,95.11764706,76.98647378,255,0,278.4259259,314.0598555
969,9/5/22 18:13,9/5/22 18:14,1662401608,1662401698,1.5,974,2.2,147,216,272.7830579,230.5879001,2.9,111.5172414,77.02207251,328,349.8698347,0,314.0742268
970,9/5/22 18:18,9/5/22 18:20,1662401888,1662402008,2,975,2.2,147,162,201.3634497,230.5578029,3.166666667,102.1263158,77.04792652,264,0,278.3963039,314.0226571
971,9/5/22 18:23,9/5/22 18:24,1662402221,1662402299,1.3,974,2.2,147,249,272.7340206,230.601194,3.55,91.09859155,77.06238194,340,349.8494845,0,314.0493827
972,9/5/22 18:28,9/5/22 18:30,1662402512,1662402630,1.966666667,975,2.2,147,164,201.2868852,230.5710663,3.55,91.09859155,77.07680764,255,0,278.3483607,313.9886948
973,9/5/22 18:34,9/5/22 18:35,1662402850,1662402928,1.3,974,2.2,147,249,272.6851852,230.6143046,3.666666667,88.2,77.08822775,337,349.8230453,0,314.0123203
974,9/5/22 18:39,9/5/22 18:41,1662403144,1662403261,1.95,975,2.2,147,166,201.2147239,230.5841512,3.6,89.83333333,77.10129966,256,0,278.3026585,313.9528205
975,9/5/22 18:44,9/5/22 18:45,1662403476,1662403554,1.3,974,2.2,147,249,272.6365503,230.6272376,3.583333333,90.25116279,77.11477288,339,349.8008214,0,313.9784836
976,9/5/22 18:49,9/5/22 18:51,1662403763,1662403906,2.383333333,975,2.2,147,136,201.0816327,230.5969965,3.483333333,92.84210526,77.13087045,229,0,278.2020408,313.8915046
977,9/5/22 18:54,9/5/22 18:56,1662404094,1662404174,1.333333333,974,2.2,147,243,272.5758197,230.6399196,3.133333333,103.212766,77.15753906,346,349.7930328,0,313.9243354
978,9/5/22 19:01,9/5/22 19:01,1662404490,1662404502,0.2,975,2.2,147,1617,203.9653768,230.6126729,5.266666667,61.40506329,77.14144869,1678,0,281.0529532,315.3176711
979,9/5/22 19:05,9/5/22 19:06,1662404713,1662404791,1.3,974,2.2,147,249,272.5276074,230.6554432,3.516666667,91.96208531,77.15657178,341,349.7750511,0,315.3438776
980,9/5/22 19:09,9/5/22 19:12,1662404998,1662405120,2.033333333,975,2.2,147,159,203.8739837,230.6281431,3.45,93.73913043,77.17347551,253,0,280.995935,315.2803262
981,9/5/22 19:15,9/5/22 19:16,1662405332,1662405411,1.316666667,974,2.2,147,246,272.4734694,230.6707554,3.533333333,91.52830189,77.18809346,338,349.7510204,0,315.3034623
982,9/5/22 19:20,9/5/22 19:22,1662405619,1662405741,2.033333333,975,2.2,147,159,203.7829615,230.6434026,3.466666667,93.28846154,77.20447227,252,0,280.9371197,315.2390641
983,9/5/22 19:25,9/5/22 19:27,1662405945,1662406025,1.333333333,974,2.2,147,243,272.413442,230.6858519,3.4,95.11764706,77.22267672,338,349.7270876,0,315.2621951
984,9/5/22 19:30,9/5/22 19:32,1662406221,1662406348,2.116666667,975,2.2,147,153,203.6801619,230.6584349,3.266666667,99,77.24478567,252,0,280.8785425,315.1979695
985,9/5/22 19:35,9/5/22 19:36,1662406531,1662406616,1.416666667,974,2.2,147,228,272.3231707,230.7006912,3.05,106.0327869,77.27398243,334,349.695122,0,315.2170385
986,9/5/22 19:39,9/5/22 19:42,1662406785,1662406932,2.45,975,2.2,147,132,203.5353535,230.6731681,2.816666667,114.816568,77.3120195,247,0,280.810101,315.147923
987,9/5/22 19:45,9/5/22 19:46,1662407106,1662407190,1.4,974,2.2,147,231,272.2393509,230.7152391,2.9,111.5172414,77.34664017,343,349.6815416,0,315.1761134
988,9/5/22 19:49,9/5/22 19:51,1662407377,1662407503,2.1,975,2.2,147,154,203.4354839,230.687656,3.116666667,103.7647059,77.37335206,258,0,280.7641129,315.1183013
989,9/5/22 19:54,9/5/22 19:56,1662407690,1662407774,1.4,974,2.2,147,231,272.1558704,230.7295431,3.116666667,103.7647059,77.40001,335,349.6518219,0,315.1383838
990,9/5/22 19:59,9/5/22 20:01,1662407956,1662408084,2.133333333,975,2.2,147,152,203.331992,230.7018967,3.033333333,106.6153846,77.4294907,259,0,280.7203219,315.0817356
991,9/5/22 20:04,9/5/22 20:05,1662408261,1662408355,1.566666667,974,2.2,147,206,272.0222222,230.7435502,2.95,109.6271186,77.46194798,316,349.5838384,0,315.0826613
992,9/5/22 20:08,9/5/22 20:10,1662408487,1662408627,2.333333333,975,2.2,147,139,203.2028112,230.7158154,2.2,147,77.53197623,286,0,280.7309237,315.0533736
993,9/5/22 20:13,9/5/22 20:14,1662408784,1662408871,1.45,974,2.2,147,223,271.9233871,230.7572717,2.616666667,123.5923567,77.57831465,347,349.578629,0,315.0855131
994,9/5/22 20:17,9/5/22 20:19,1662409035,1662409170,2.25,975,2.2,147,144,203.0841683,230.7294595,2.733333333,118.3170732,77.61925812,262,0,280.6933868,315.0321608
995,9/5/22 20:22,9/5/22 20:23,1662409332,1662409418,1.433333333,974,2.2,147,226,271.8309859,230.7707261,2.7,119.7777778,77.66158595,346,349.5714286,0,315.063253
996,9/5/22 20:26,9/5/22 20:28,1662409582,1662409718,2.266666667,975,2.2,147,143,202.964,230.7428357,2.733333333,118.3170732,77.70236377,261,0,280.654,315.0090271
997,9/5/22 20:31,9/5/22 20:32,1662409882,1662409968,1.433333333,974,2.2,147,226,271.7389558,230.783914,2.733333333,118.3170732,77.74305987,344,349.560241,0,315.0380762
998,9/5/22 20:35,9/5/22 20:37,1662410135,1662410268,2.216666667,975,2.2,147,146,202.8502994,230.7559524,2.783333333,116.1916168,77.78154692,262,0,280.6167665,314.984985
999,9/5/22 20:40,9/5/22 20:41,1662410415,1662410510,1.583333333,974,2.2,147,204,271.6032064,230.7967997,2.45,132,77.83576537,336,349.5330661,0,315.006
1000,9/5/22 20:44,9/5/22 20:46,1662410663,1662410801,2.3,975,2.2,147,141,202.7270916,230.768758,2.55,126.8235294,77.8847042,268,0,280.5916335,314.959041
1001,9/5/22 20:49,9/5/22 20:50,1662410966,1662411052,1.433333333,974,2.2,147,226,271.512,230.8094199,2.75,117.6,77.92434022,344,349.522,0,314.988024
1002,9/5/22 20:53,9/5/22 20:55,1662411223,1662411355,2.2,975,2.2,147,147,202.6163022,230.7813111,2.85,113.4736842,77.95978324,260,0,280.5506958,314.9332004
1003,9/5/22 20:58,9/5/22 21:00,1662411526,1662411612,1.433333333,974,2.2,147,226,271.4211577,230.821789,2.85,113.4736842,77.99515565,339,349.500998,0,314.9571713
1004,9/5/22 21:03,9/5/22 21:05,1662411783,1662411915,2.2,975,2.2,147,147,202.5059524,230.7936141,2.85,113.4736842,78.03045767,260,0,280.5099206,314.9024876
1005,9/5/22 21:07,9/5/22 21:09,1662412079,1662412174,1.583333333,974,2.2,147,204,271.2868526,230.8338658,2.733333333,118.3170732,78.070504,322,349.4462151,0,314.9095427
1006,9/5/22 21:11,9/5/22 21:14,1662412306,1662412448,2.366666667,975,2.2,147,137,202.3762376,230.805606,2.2,147,78.13895435,284,0,280.5168317,314.8788481
1007,9/5/22 21:16,9/5/22 21:18,1662412602,1662412691,1.483333333,974,2.2,147,218,271.1809145,230.8456609,2.566666667,126,78.18643554,344,349.4353877,0,314.9077381
1008,9/5/22 21:20,9/5/22 21:23,1662412849,1662412991,2.366666667,975,2.2,147,137,202.2470356,230.8173173,2.633333333,122.8101266,78.2306612,260,0,280.4762846,314.8533201
1009,9/5/22 21:25,9/5/22 21:26,1662413103,1662413202,1.65,974,2.2,147,196,271.031746,230.8571336,1.866666667,173.25,78.32473976,369,349.4742063,0,314.9069307
1010,9/5/22 21:29,9/5/22 21:31,1662413346,1662413492,2.433333333,975,2.2,147,133,202.1104536,230.8286997,2.4,134.75,78.38055109,268,0,280.4516765,314.8605341
1011,9/5/22 21:34,9/5/22 21:35,1662413647,1662413751,1.733333333,974,2.2,147,187,270.8653465,230.8682616,2.583333333,125.1870968,78.42680262,312,349.4,0,314.8577075
1012,9/5/22 21:38,9/5/22 21:40,1662413893,1662414034,2.35,975,2.2,147,138,201.984252,230.8397483,2.366666667,136.6478873,78.48427654,275,0,280.4409449,314.8183613
1013,9/5/22 21:43,9/5/22 21:44,1662414203,1662414289,1.433333333,974,2.2,147,226,270.7766798,230.8791338,2.816666667,114.816568,78.5201072,341,349.3833992,0,314.8441815
1014,9/5/22 21:47,9/5/22 21:49,1662414465,1662414595,2.166666667,975,2.2,147,149,201.8801572,230.8505634,2.933333333,110.25,78.55136818,259,0,280.3988212,314.7891626
1015,9/5/22 21:52,9/5/22 21:53,1662414739,1662414832,1.55,974,2.2,147,209,270.6548323,230.8897408,2.4,134.75,78.6066818,344,349.3727811,0,314.8179134
1016,9/5/22 21:56,9/5/22 21:58,1662414998,1662415131,2.216666667,975,2.2,147,146,201.7705882,230.8611084,2.766666667,116.8915663,78.64432672,263,0,280.3647059,314.7669617
1017,9/5/22 22:01,9/5/22 22:03,1662415304,1662415391,1.45,974,2.2,147,223,270.5610236,230.9001064,2.883333333,112.1618497,78.67725159,335,349.3444882,0,314.7868369
1018,9/5/22 22:06,9/5/22 22:08,1662415566,1662415699,2.216666667,975,2.2,147,146,201.6614481,230.8714129,2.916666667,110.88,78.7088539,257,0,280.3189824,314.7301276
1019,9/5/22 22:11,9/5/22 22:12,1662415868,1662415956,1.466666667,974,2.2,147,221,270.4636542,230.9102288,2.816666667,114.816568,78.74425362,336,349.3182711,0,314.7509804
1020,9/5/22 22:15,9/5/22 22:17,1662416123,1662416259,2.266666667,975,2.2,147,143,201.546875,230.8814694,2.783333333,116.1916168,78.78093076,259,0,280.2773438,314.6963761
1021,9/5/22 22:20,9/5/22 22:21,1662416423,1662416510,1.45,974,2.2,147,223,270.3705882,230.9201085,2.733333333,118.3170732,78.81961583,341,349.3019608,0,314.7221135
1022,9/5/22 22:24,9/5/22 22:26,1662416676,1662416811,2.25,975,2.2,147,144,201.4346979,230.891286,2.766666667,116.8915663,78.85683181,261,0,280.2397661,314.6695992
1023,9/5/22 22:29,9/5/22 22:31,1662416973,1662417072,1.65,974,2.2,147,196,270.2250489,230.9296978,2.7,119.7777778,78.89679368,316,349.2367906,0,314.6708984
1024,9/5/22 22:33,9/5/22 22:35,1662417213,1662417353,2.333333333,975,2.2,147,139,201.3132296,230.9008037,2.35,137.6170213,78.9540817,277,0,280.233463,314.6341463
1025,9/5/22 22:38,9/5/22 22:40,1662417516,1662417602,1.433333333,974,2.2,147,226,270.1386719,230.9390473,2.716666667,119.0429448,78.99315467,345,349.2285156,0,314.6637427
1026,9/5/22 22:42,9/5/22 22:45,1662417771,1662417904,2.216666667,975,2.2,147,146,201.2058252,230.9100957,2.816666667,114.816568,79.02803628,261,0,280.1961165,314.6114898
1027,9/5/22 22:47,9/5/22 22:49,1662418075,1662418161,1.433333333,974,2.2,147,226,270.0526316,230.9481721,2.85,113.4736842,79.06154372,339,349.208577,0,314.635214
1028,9/5/22 22:52,9/5/22 22:54,1662418338,1662418467,2.15,975,2.2,147,150,201.1065891,230.9191716,2.95,109.6271186,79.09124787,260,0,280.1569767,314.5821186
1029,9/5/22 22:57,9/5/22 22:58,1662418651,1662418735,1.4,974,2.2,147,231,269.9766537,230.9570914,3.066666667,105.4565217,79.11684523,336,349.1828794,0,314.6029126
1030,9/5/22 23:02,9/5/22 23:04,1662418924,1662419051,2.116666667,975,2.2,147,153,201.0135397,230.9280482,3.15,102.6666667,79.13968695,256,0,280.1102515,314.5460718
1031,9/5/22 23:07,9/5/22 23:08,1662419245,1662419327,1.366666667,974,2.2,147,237,269.9126214,230.965824,3.233333333,100.0206186,79.15992041,337,349.1592233,0,314.5678295
1032,9/5/22 23:11,9/5/22 23:14,1662419514,1662419664,2.5,975,2.2,147,129,200.8745174,230.936694,3.116666667,103.7647059,79.18373918,233,0,280.019305,314.4888674
1033,9/5/22 23:17,9/5/22 23:18,1662419843,1662419928,1.416666667,974,2.2,147,228,269.8313953,230.9743097,2.983333333,108.4022346,79.21199691,336,349.1337209,0,314.5096712
1034,9/5/22 23:22,9/5/22 23:24,1662420123,1662420249,2.1,975,2.2,147,154,200.7842004,230.9451405,3.25,99.50769231,79.23160628,254,0,279.9691715,314.4512077
1035,9/5/22 23:27,9/5/22 23:28,1662420453,1662420532,1.316666667,974,2.2,147,246,269.7852998,230.982631,3.4,95.11764706,79.2469403,341,349.1179884,0,314.476834
1036,9/5/22 23:32,9/5/22 23:34,1662420738,1662420860,2.033333333,975,2.2,147,159,200.7038462,230.9534326,3.433333333,94.19417476,79.26135422,253,0,279.9173077,314.4175506
1037,9/5/22 23:37,9/5/22 23:39,1662421071,1662421152,1.35,974,2.2,147,240,269.7277992,230.9907875,3.516666667,91.96208531,79.27358999,332,349.0849421,0,314.4344894
1038,9/5/22 23:42,9/5/22 23:44,1662421333,1662421475,2.366666667,975,2.2,147,137,200.5815739,230.9615197,3.016666667,107.2044199,79.3004724,244,0,279.8483685,314.3666987
1039,9/5/22 23:47,9/5/22 23:49,1662421657,1662421741,1.4,974,2.2,147,231,269.6531792,230.9987232,3.033333333,106.6153846,79.32673674,338,349.0635838,0,314.3894231
1040,9/5/22 23:52,9/5/22 23:54,1662421938,1662422063,2.083333333,975,2.2,147,155,200.4942529,230.9694202,3.283333333,98.49746193,79.34515242,253,0,279.7969349,314.3304515
1041,9/5/22 23:57,9/5/22 23:59,1662422268,1662422347,1.316666667,974,2.2,147,246,269.6076923,231.0065011,3.416666667,94.65365854,79.35984389,341,349.0480769,0,314.3560461
1042,9/6/22 0:02,9/6/22 0:04,1662422563,1662422681,1.966666667,975,2.2,147,164,200.4244742,230.9771798,3.6,89.83333333,79.36988559,254,0,279.7476099,314.2981783
1043,9/6/22 0:08,9/6/22 0:09,1662422910,1662422987,1.283333333,974,2.2,147,252,269.5738964,231.0141499,3.816666667,84.73362445,79.37502327,337,349.024952,0,314.3199234
1044,9/6/22 0:13,9/6/22 0:15,1662423227,1662423342,1.916666667,975,2.2,147,169,200.3645038,230.9848201,4,80.85,79.37643473,250,0,279.6908397,314.2583732
1045,9/6/22 0:20,9/6/22 0:21,1662423601,1662423676,1.25,974,2.2,147,259,269.5536398,231.0216928,4.316666667,74.91891892,79.37217324,334,348.9961686,0,314.2772467
1046,9/6/22 0:25,9/6/22 0:27,1662423946,1662424056,1.833333333,975,2.2,147,176,200.3180952,230.9923674,4.5,71.86666667,79.36500466,248,0,279.6304762,314.2139446
1047,9/6/22 0:32,9/6/22 0:33,1662424342,1662424417,1.25,974,2.2,147,259,269.5334608,231.0291433,4.766666667,67.84615385,79.35401339,327,348.9541109,0,314.226145
1048,9/6/22 0:38,9/6/22 0:40,1662424697,1662424807,1.833333333,975,2.2,147,176,200.2718631,230.9998227,4.666666667,69.3,79.34442901,245,0,279.5646388,314.1601525
1049,9/6/22 0:43,9/6/22 0:45,1662425024,1662425103,1.316666667,974,2.2,147,246,269.4885496,231.0364787,3.616666667,89.41935484,79.35402418,335,348.9274809,0,314.18
1050,9/6/22 0:49,9/6/22 0:51,1662425366,1662425476,1.833333333,975,2.2,147,176,200.2258065,231.0071631,4.383333333,73.77946768,79.34872013,250,0,279.5085389,314.1189343
1051,9/6/22 0:56,9/6/22 0:57,1662425772,1662425845,1.216666667,974,2.2,147,266,269.4819048,231.043736,4.933333333,65.55405405,79.33560733,332,348.8952381,0,314.1359316
1052,9/6/22 1:02,9/6/22 1:04,1662426147,1662426254,1.783333333,975,2.2,147,181,200.1893939,231.0144347,5.033333333,64.25165563,79.32128259,245,0,279.4431818,314.0702754
1053,9/6/22 1:09,9/6/22 1:10,1662426576,1662426650,1.233333333,974,2.2,147,262,269.4676806,231.0509178,5.366666667,60.26086957,79.3031987,322,348.8441065,0,314.0777989
1054,9/6/22 1:16,9/6/22 1:18,1662426983,1662427088,1.75,975,2.2,147,185,200.1606805,231.021638,5.55,58.27027027,79.28326228,243,0,279.3742911,314.0104265
1055,9/6/22 1:24,9/6/22 1:25,1662427453,1662427524,1.183333333,974,2.2,147,273,269.4743833,231.0580516,6.083333333,53.16164384,79.2585259,326,348.800759,0,314.0217803
1056,9/6/22 1:31,9/6/22 1:33,1662427896,1662427999,1.716666667,975,2.2,147,188,200.1377358,231.0287987,6.2,52.16129032,79.23288991,240,0,279.3,313.9517502
1057,9/6/22 1:40,9/6/22 1:41,1662428403,1662428472,1.15,974,2.2,147,281,269.4962121,231.0651573,6.733333333,48.02970297,79.2033973,329,348.7632576,0,313.9659735
1058,9/6/22 1:48,9/6/22 1:49,1662428888,1662428990,1.7,975,2.2,147,190,200.1186441,231.0359349,6.933333333,46.64423077,79.1726521,237,0,279.220339,313.8932956
1059,9/6/22 1:57,9/6/22 1:58,1662429451,1662429520,1.15,974,2.2,147,281,269.5179584,231.0722387,7.683333333,42.09110629,79.13766951,323,348.7145558,0,313.9018868
1060,9/6/22 2:06,9/6/22 2:07,1662429978,1662430079,1.683333333,975,2.2,147,192,200.1033835,231.0430503,7.633333333,42.36681223,79.10301271,234,0,279.1353383,313.8265787
1061,9/6/22 2:16,9/6/22 2:17,1662430572,1662430641,1.15,974,2.2,147,281,269.5396226,231.0792994,8.216666667,39.35902637,79.065589,320,348.6603774,0,313.8323917
1062,9/6/22 2:25,9/6/22 2:27,1662431135,1662431235,1.666666667,975,2.2,147,194,200.0919325,231.0501486,8.233333333,39.27935223,79.02816074,233,0,279.0487805,313.75635
1063,9/6/22 2:45,9/6/22 2:47,1662432344,1662432443,1.65,975,2.2,147,196,200.0842697,231.0210453,18.48333333,17.496844,78.97033056,213,0,278.9250936,313.6616541
1064,9/6/22 2:57,9/6/22 2:58,1662433022,1662433089,1.116666667,974,2.2,147,290,269.5781544,231.0572492,9.65,33.51295337,78.92764757,324,348.613936,0,313.6713615
1065,9/6/22 3:07,9/6/22 3:09,1662433660,1662433757,1.616666667,975,2.2,147,200,200.0841121,231.0281937,9.516666667,33.98248687,78.88548513,234,0,278.8411215,313.5966229
1066,9/6/22 3:19,9/6/22 3:20,1662434352,1662434419,1.116666667,974,2.2,147,290,269.6165414,231.064359,9.916666667,32.61176471,78.84211707,323,348.5657895,0,313.6054358
1067,9/6/22 3:29,9/6/22 3:31,1662434986,1662435085,1.65,975,2.2,147,196,200.0764925,231.0353441,9.45,34.22222222,78.80033814,230,0,278.75,313.5271536
1068,9/6/22 3:41,9/6/22 3:42,1662435673,1662435740,1.116666667,974,2.2,147,290,269.6547842,231.0714708,9.8,33,78.75749405,323,348.5178236,0,313.536015
1069,9/6/22 3:51,9/6/22 3:53,1662436302,1662436402,1.666666667,975,2.2,147,194,200.0651769,231.042493,9.366666667,34.52669039,78.71615685,229,0,278.6573557,313.4570093
1070,9/6/22 4:03,9/6/22 4:04,1662437011,1662437078,1.116666667,974,2.2,147,290,269.6928839,231.0785811,10.15,31.86206897,78.67240887,322,348.4681648,0,313.464986
1071,9/6/22 4:16,9/6/22 4:17,1662437770,1662437865,1.583333333,975,2.2,147,204,200.0724907,231.0496575,11.53333333,28.04046243,78.62517757,232,0,278.570632,313.3889925
1072,9/6/22 4:26,9/6/22 4:27,1662438378,1662438445,1.116666667,974,2.2,147,290,269.7308411,231.0857071,8.55,37.8245614,78.58715277,328,348.4299065,0,313.4026095
1073,9/6/22 4:39,9/6/22 4:40,1662439140,1662439237,1.616666667,975,2.2,147,200,200.0723562,231.0568306,11.58333333,27.91942446,78.53997611,228,0,278.4768089,313.3230912
1074,9/6/22 4:53,9/6/22 4:54,1662439983,1662440049,1.1,974,2.2,147,294,269.7761194,231.0928485,12.43333333,26.01072386,78.49111169,320,348.3768657,0,313.3293023
1075,9/6/22 5:05,9/6/22 5:07,1662440737,1662440832,1.583333333,975,2.2,147,204,200.0796296,231.0640258,11.46666667,28.20348837,78.44437598,232,0,278.3907407,313.2537175
1076,9/6/22 5:18,9/6/22 5:20,1662441538,1662441605,1.116666667,974,2.2,147,290,269.8137803,231.1000052,11.76666667,27.48441926,78.3970594,317,348.3184358,0,313.2571959
1077,9/6/22 5:32,9/6/22 5:33,1662442323,1662442418,1.583333333,975,2.2,147,204,200.0868762,231.071236,11.96666667,27.02506964,78.3494045,231,0,278.3031423,313.1808905
1078,9/6/22 5:46,9/6/22 5:47,1662443208,1662443274,1.1,974,2.2,147,294,269.8587361,231.1071837,13.16666667,24.56202532,78.29955521,319,348.2639405,0,313.1862836
1079,9/6/22 5:59,9/6/22 6:01,1662443964,1662444061,1.616666667,975,2.2,147,200,200.0867159,231.078461,11.5,28.12173913,78.25309427,228,0,278.2103321,313.1074074
1080,9/6/22 6:13,9/6/22 6:14,1662444808,1662444873,1.083333333,974,2.2,147,299,269.9128015,231.1143855,12.45,25.97590361,78.20473424,325,348.2207792,0,313.1184089
1081,9/6/22 6:27,9/6/22 6:28,1662445621,1662445716,1.583333333,975,2.2,147,204,200.0939227,231.0857159,12.46666667,25.94117647,78.15643151,230,0,278.121547,313.0415896
1082,9/6/22 6:40,9/6/22 6:41,1662446430,1662446497,1.116666667,974,2.2,147,290,269.95,231.1216017,11.9,27.17647059,78.1093586,317,348.162963,0,313.0452447
1083,9/6/22 6:52,9/6/22 6:54,1662447151,1662447248,1.616666667,975,2.2,147,200,200.09375,231.0929782,10.9,29.66972477,78.06467259,230,0,278.0330882,312.9686347
1084,9/6/22 7:03,9/6/22 7:04,1662447830,1662447899,1.15,974,2.2,147,281,269.9704251,231.1288099,9.7,33.34020619,78.02345188,314,348.0998152,0,312.9695853
1085,9/6/22 7:10,9/6/22 7:12,1662448241,1662448348,1.783333333,975,2.2,147,181,200.0587156,231.1002003,5.7,56.73684211,78.00385095,238,0,277.959633,312.9005525
1086,9/6/22 7:20,9/6/22 7:21,1662448801,1662448872,1.183333333,974,2.2,147,273,269.9760148,231.1359646,7.55,42.83443709,77.97149639,316,348.0405904,0,312.9034039
1087,9/6/22 7:28,9/6/22 7:30,1662449339,1662449440,1.683333333,975,2.2,147,192,200.043956,231.1073874,7.783333333,41.5503212,77.93802104,234,0,277.8791209,312.8308824
1088,9/6/22 7:38,9/6/22 7:39,1662449889,1662449959,1.166666667,974,2.2,147,277,269.9889503,231.1430913,7.483333333,43.21603563,77.90613676,320,347.9889503,0,312.8374656
1089,9/6/22 7:45,9/6/22 7:47,1662450355,1662450458,1.716666667,975,2.2,147,188,200.0219378,231.1145398,6.6,49,77.87961737,237,0,277.8043876,312.7678899
1090,9/6/22 7:52,9/6/22 7:53,1662450723,1662450797,1.233333333,974,2.2,147,262,269.9742647,231.1501582,4.416666667,73.22264151,77.87534883,335,347.9650735,0,312.7882676
1091,9/6/22 7:58,9/6/22 8:00,1662451121,1662451227,1.766666667,975,2.2,147,183,199.9908759,231.1216241,5.4,59.88888889,77.85887771,243,0,277.7408759,312.724359
1092,9/6/22 8:05,9/6/22 8:06,1662451539,1662451614,1.25,974,2.2,147,259,269.9541284,231.1571525,5.2,62.19230769,77.84454416,321,347.9155963,0,312.7319305
1093,9/6/22 8:11,9/6/22 8:13,1662451889,1662452001,1.866666667,975,2.2,147,173,199.9417122,231.1286191,4.583333333,70.56,77.83788553,244,0,277.6794171,312.6691042
1094,9/6/22 8:17,9/6/22 8:19,1662452264,1662452341,1.283333333,974,2.2,147,252,269.9212454,231.1640462,4.383333333,73.77946768,77.83417921,326,347.8754579,0,312.6812785
1095,9/6/22 8:22,9/6/22 8:24,1662452565,1662452682,1.95,975,2.2,147,166,199.88,231.1355024,3.733333333,86.625,77.84220003,253,0,277.6345455,312.6268248
1096,9/6/22 8:28,9/6/22 8:29,1662452914,1662452994,1.333333333,974,2.2,147,243,269.8720293,231.1708137,3.866666667,83.63793103,77.84748329,327,347.8372943,0,312.6399271
1097,9/6/22 8:33,9/6/22 8:35,1662453221,1662453341,2,975,2.2,147,162,199.8112523,231.1422531,3.783333333,85.48017621,77.85443474,247,0,277.5789474,312.5801457
1098,9/6/22 8:39,9/6/22 8:40,1662453563,1662453643,1.333333333,974,2.2,147,243,269.8229927,231.1774494,3.7,87.40540541,77.86312534,330,347.8047445,0,312.5959964
1099,9/6/22 8:43,9/6/22 8:45,1662453818,1662453951,2.216666667,975,2.2,147,146,199.7137681,231.148846,2.916666667,110.88,77.89314068,257,0,277.5416667,312.5454545
1100,9/6/22 8:49,9/6/22 8:50,1662454140,1662454225,1.416666667,974,2.2,147,228,269.7468124,231.1839032,3.15,102.6666667,77.91564161,331,347.7741348,0,312.5622162
1101,9/6/22 8:53,9/6/22 8:55,1662454409,1662454539,2.166666667,975,2.2,147,149,199.6220615,231.1552627,3.066666667,105.4565217,77.94063334,254,0,277.4990958,312.5090744
1102,9/6/22 8:58,9/6/22 8:59,1662454712,1662454798,1.433333333,974,2.2,147,226,269.6672727,231.1901784,2.883333333,112.1618497,77.97165892,338,347.7563636,0,312.532185
1103,9/6/22 9:02,9/6/22 9:05,1662454971,1662455101,2.166666667,975,2.2,147,149,199.5306859,231.1615013,2.883333333,112.1618497,78.00262829,261,0,277.4693141,312.4855072
1104,9/6/22 9:07,9/6/22 9:09,1662455275,1662455360,1.416666667,974,2.2,147,228,269.5916515,231.1962797,2.9,111.5172414,78.03295826,340,347.7422868,0,312.5104072
1105,9/6/22 9:12,9/6/22 9:14,1662455544,1662455671,2.116666667,975,2.2,147,153,199.4468468,231.1675732,3.066666667,105.4565217,78.05775352,258,0,277.4342342,312.4611212
1106,9/6/22 9:17,9/6/22 9:19,1662455857,1662455942,1.416666667,974,2.2,147,228,269.5163043,231.2022152,3.1,104.3225806,78.08147966,332,347.7137681,0,312.4787715
1107,9/6/22 9:22,9/6/22 9:24,1662456132,1662456259,2.116666667,975,2.2,147,153,199.3633094,231.1734798,3.166666667,102.1263158,78.10318077,255,0,277.3938849,312.4268953
1108,9/6/22 9:27,9/6/22 9:28,1662456455,1662456537,1.366666667,974,2.2,147,237,269.4575045,231.208001,3.266666667,99,78.12202371,336,347.6925859,0,312.4481515
1109,9/6/22 9:32,9/6/22 9:34,1662456737,1662456862,2.083333333,975,2.2,147,155,199.2836625,231.1792403,3.333333333,97.02,78.13904891,252,0,277.3482944,312.3936937
1110,9/6/22 9:37,9/6/22 9:39,1662457070,1662457151,1.35,974,2.2,147,240,269.4043321,231.2136463,3.466666667,93.28846154,78.15268475,333,347.666065,0,312.4122412
1111,9/6/22 9:42,9/6/22 9:44,1662457324,1662457456,2.2,975,2.2,147,147,199.1899642,231.1848481,2.883333333,112.1618497,78.18326853,259,0,277.3154122,312.3642086
1112,9/6/22 9:47,9/6/22 9:48,1662457658,1662457738,1.333333333,974,2.2,147,243,269.3567568,231.2191445,3.366666667,96.05940594,78.19932975,339,347.6504505,0,312.3881402
1113,9/6/22 9:52,9/6/22 9:54,1662457954,1662458075,2.016666667,975,2.2,147,160,199.1198569,231.19033,3.6,89.83333333,78.2097732,250,0,277.2665474,312.3321364
1114,9/6/22 9:58,9/6/22 9:59,1662458298,1662458379,1.35,974,2.2,147,240,269.3039568,231.2245127,3.716666667,87.01345291,78.21766888,327,347.6133094,0,312.3452915
1115,9/6/22 10:03,9/6/22 10:05,1662458600,1662458720,2,975,2.2,147,162,199.0535714,231.1956856,3.683333333,87.80090498,78.22625601,250,0,277.2178571,312.2894265
1116,9/6/22 10:08,9/6/22 10:10,1662458932,1662459013,1.35,974,2.2,147,240,269.2513465,231.2297552,3.533333333,91.52830189,78.23816473,332,347.5852783,0,312.3070725
1117,9/6/22 10:13,9/6/22 10:15,1662459223,1662459345,2.033333333,975,2.2,147,159,198.9821747,231.2009112,3.5,92.4,78.25083185,251,0,277.171123,312.2522361
1118,9/6/22 10:19,9/6/22 10:20,1662459561,1662459652,1.516666667,974,2.2,147,213,269.1505376,231.2348251,3.6,89.83333333,78.26118261,303,347.5053763,0,312.2439678
1119,9/6/22 10:23,9/6/22 10:25,1662459832,1662459954,2.033333333,975,2.2,147,159,198.911032,231.2059645,3,107.8,78.28755655,267,0,277.1530249,312.2035714
1120,9/6/22 10:29,9/6/22 10:30,1662460175,1662460256,1.35,974,2.2,147,240,269.09839,231.2397669,3.683333333,87.80090498,78.29604304,328,347.470483,0,312.2176628
1121,9/6/22 10:34,9/6/22 10:36,1662460481,1662460599,1.966666667,975,2.2,147,164,198.8490231,231.2108981,3.75,86.24,78.30312321,250,0,277.1047957,312.1622103
1122,9/6/22 10:40,9/6/22 10:41,1662460836,1662460914,1.3,974,2.2,147,249,269.0625,231.2446039,3.95,81.87341772,78.30630246,331,347.4410714,0,312.1789849
1123,9/6/22 10:45,9/6/22 10:47,1662461155,1662461270,1.916666667,975,2.2,147,169,198.7960993,231.2157351,4.016666667,80.51452282,78.30826707,250,0,277.0567376,312.1236655
1124,9/6/22 10:52,9/6/22 10:53,1662461522,1662461599,1.283333333,974,2.2,147,252,269.0320856,231.2493497,4.2,77,78.30710416,329,347.4081996,0,312.1386667
1125,9/6/22 10:57,9/6/22 10:59,1662461831,1662461961,2.166666667,975,2.2,147,149,198.7079646,231.2204497,3.866666667,83.63793103,78.31183847,233,0,276.9787611,312.0683837
1126,9/6/22 11:03,9/6/22 11:04,1662462203,1662462280,1.283333333,974,2.2,147,252,269.0017794,231.2539735,4.033333333,80.18181818,78.31349772,332,347.3807829,0,312.0860692
1127,9/6/22 11:09,9/6/22 11:10,1662462540,1662462654,1.9,975,2.2,147,170,198.6572438,231.2250757,4.333333333,74.63076923,78.31023289,245,0,276.9222615,312.0265957
1128,9/6/22 11:15,9/6/22 11:16,1662462917,1662462994,1.283333333,974,2.2,147,252,268.9715808,231.2585092,4.383333333,73.77946768,78.30621981,326,347.3428064,0,312.0389725
1129,9/6/22 11:20,9/6/22 11:22,1662463247,1662463362,1.916666667,975,2.2,147,169,198.6049383,231.2296123,4.216666667,76.69565217,78.30479453,246,0,276.8677249,311.980531
1130,9/6/22 11:26,9/6/22 11:28,1662463606,1662463683,1.283333333,974,2.2,147,252,268.9414894,231.2629561,4.066666667,79.52459016,78.30587304,332,347.3156028,0,311.9982317
1131,9/6/22 11:31,9/6/22 11:33,1662463913,1662464030,1.95,975,2.2,147,166,198.5475352,231.2340556,3.833333333,84.36521739,78.31122582,250,0,276.8204225,311.9434629
1132,9/6/22 11:37,9/6/22 11:39,1662464263,1662464341,1.3,974,2.2,147,249,268.9061947,231.2673055,3.883333333,83.27896996,78.31561041,332,347.2884956,0,311.961165
1133,9/6/22 11:43,9/6/22 11:44,1662464580,1662464697,1.95,975,2.2,147,166,198.4903339,231.2384016,3.983333333,81.18828452,78.31814364,247,0,276.7680141,311.9038801
1134,9/6/22 11:49,9/6/22 11:50,1662464953,1662465029,1.266666667,974,2.2,147,255,268.8816254,231.2715675,4.266666667,75.796875,78.31592225,331,347.2597173,0,311.9207048
1135,9/6/22 11:54,9/6/22 11:56,1662465247,1662465368,2.016666667,975,2.2,147,160,198.422807,231.2426513,3.633333333,89.00917431,78.32533533,249,0,276.7192982,311.8653169
1136,9/6/22 12:01,9/6/22 12:01,1662465690,1662465712,0.366666667,974,2.2,147,882,269.962963,231.2767061,5.366666667,60.26086957,78.3094475,942,348.308642,0,312.4195251
1137,9/6/22 12:06,9/6/22 12:08,1662466000,1662466110,1.833333333,975,2.2,147,176,198.3835377,231.2478017,4.8,67.375,78.29983902,243,0,276.6602452,312.3585237
1138,9/6/22 12:13,9/6/22 12:14,1662466413,1662466487,1.233333333,974,2.2,147,262,269.9489437,231.2817799,5.05,64.03960396,78.28731906,326,348.2693662,0,312.3705004
1139,9/6/22 12:19,9/6/22 12:21,1662466790,1662466899,1.816666667,975,2.2,147,178,198.3479021,231.2528905,5.05,64.03960396,78.27482106,242,0,276.5996503,312.3087719
1140,9/6/22 12:26,9/6/22 12:28,1662467210,1662467284,1.233333333,974,2.2,147,262,269.9349736,231.2867924,5.183333333,62.39228296,78.26090122,324,348.2267135,0,312.3190184
1141,9/6/22 12:33,9/6/22 12:34,1662467590,1662467698,1.8,975,2.2,147,180,198.3158813,231.2579212,5.1,63.41176471,78.24789848,243,0,276.5410122,312.2583187
1142,9/6/22 12:40,9/6/22 12:41,1662468021,1662468094,1.216666667,974,2.2,147,266,269.9280702,231.2917534,5.383333333,60.07430341,78.23199857,326,348.1877193,0,312.2703412
1143,9/6/22 12:46,9/6/22 12:48,1662468418,1662468524,1.766666667,975,2.2,147,183,198.2891986,231.262905,5.4,59.88888889,78.21596438,243,0,276.4825784,312.2097902
1144,9/6/22 12:54,9/6/22 12:55,1662468868,1662468950,1.366666667,974,2.2,147,237,269.8704028,231.2966234,5.733333333,56.40697674,78.19691723,293,348.0910683,0,312.1930131
1145,9/6/22 13:01,9/6/22 13:02,1662469290,1662469335,0.75,975,2.2,147,431,198.693913,231.2681742,5.666666667,57.07058824,78.17848239,488,0,276.8504348,312.3464223
1146,9/6/22 13:07,9/6/22 13:09,1662469679,1662469751,1.2,974,2.2,147,270,269.8706294,231.3018294,5.733333333,56.40697674,78.15950113,326,348.0524476,0,312.3583261
1147,9/6/22 13:14,9/6/22 13:16,1662470072,1662470181,1.816666667,975,2.2,147,178,198.6579861,231.273394,5.35,60.44859813,78.14407351,238,0,276.7829861,312.293554
1148,9/6/22 13:21,9/6/22 13:22,1662470480,1662470555,1.25,974,2.2,147,259,269.8516579,231.3069695,4.983333333,64.89632107,78.1325437,324,348.0104712,0,312.3037424
1149,9/6/22 13:27,9/6/22 13:29,1662470834,1662470945,1.85,975,2.2,147,175,198.6169844,231.2785434,4.65,69.5483871,78.12507922,245,0,276.7279029,312.2452174
1150,9/6/22 13:33,9/6/22 13:35,1662471230,1662471305,1.25,974,2.2,147,259,269.8327526,231.3120397,4.75,68.08421053,78.11635561,327,347.9738676,0,312.2580365
1151,9/6/22 13:39,9/6/22 13:41,1662471596,1662471707,1.85,975,2.2,147,175,198.5761246,231.2836231,4.85,66.68041237,78.10642858,242,0,276.6678201,312.1970486
1152,9/6/22 13:46,9/6/22 13:48,1662472011,1662472085,1.233333333,974,2.2,147,262,269.8191304,231.317045,5.066666667,63.82894737,78.09404568,326,347.9356522,0,312.2090199
1153,9/6/22 13:52,9/6/22 13:54,1662472373,1662472499,2.1,975,2.2,147,154,198.4991364,231.2886066,4.8,67.375,78.08475708,221,0,276.5716753,312.1299827
1154,9/6/22 13:59,9/6/22 14:00,1662472773,1662472848,1.25,974,2.2,147,259,269.8003472,231.3219501,4.566666667,70.81751825,78.0784651,330,347.9045139,0,312.1454545
1155,9/6/22 14:05,9/6/22 14:07,1662473145,1662473254,1.816666667,975,2.2,147,178,198.4637931,231.2935261,4.95,65.33333333,78.0674399,243,0,276.5137931,312.0856401
1156,9/6/22 14:12,9/6/22 14:13,1662473564,1662473638,1.233333333,974,2.2,147,262,269.7868284,231.326796,5.166666667,62.59354839,78.05406575,325,347.864818,0,312.0968021
1157,9/6/22 14:19,9/6/22 14:20,1662473947,1662474054,1.783333333,975,2.2,147,181,198.4337349,231.298391,5.15,62.7961165,78.04088962,244,0,276.4578313,312.0379965
1158,9/6/22 14:26,9/6/22 14:27,1662474383,1662474457,1.233333333,974,2.2,147,262,269.7733564,231.3315877,5.483333333,58.9787234,78.02444254,321,347.8183391,0,312.0457291
1159,9/6/22 14:33,9/6/22 14:34,1662474783,1662474891,1.8,975,2.2,147,180,198.4020619,231.3032001,5.433333333,59.52147239,78.00849171,240,0,276.395189,311.9836207
1160,9/6/22 14:40,9/6/22 14:41,1662475238,1662475312,1.233333333,974,2.2,147,262,269.7599309,231.3363239,5.783333333,55.91930836,77.98946571,318,347.7668394,0,311.9888028
1161,9/6/22 14:46,9/6/22 14:48,1662475573,1662475682,1.816666667,975,2.2,147,178,198.3670669,231.3079511,4.35,74.34482759,77.98632919,252,0,276.3533448,311.9371773
1162,9/6/22 14:54,9/6/22 14:55,1662476043,1662476116,1.216666667,974,2.2,147,266,269.7534483,231.3410083,6.016666667,53.75069252,77.96549029,320,347.7189655,0,311.9441101
1163,9/6/22 15:01,9/6/22 15:02,1662476490,1662476575,1.416666667,975,2.2,147,228,198.4178082,231.3127237,6.233333333,51.88235294,77.9430821,280,0,276.359589,311.9166667
1164,9/6/22 15:08,9/6/22 15:09,1662476920,1662476993,1.216666667,974,2.2,147,266,269.746988,231.3457145,5.75,56.24347826,77.92445583,322,347.6746988,0,311.9253219
1165,9/6/22 15:15,9/6/22 15:17,1662477317,1662477425,1.8,975,2.2,147,180,198.3863248,231.3174475,5.4,59.88888889,77.90898793,240,0,276.2974359,311.8636364
1166,9/6/22 15:22,9/6/22 15:23,1662477750,1662477824,1.233333333,974,2.2,147,262,269.733677,231.3503663,5.416666667,59.70461538,77.89338864,322,347.6305842,0,311.8723222
1167,9/6/22 15:29,9/6/22 15:30,1662478144,1662478253,1.816666667,975,2.2,147,178,198.3515358,231.3221138,5.333333333,60.6375,77.87861476,239,0,276.2337884,311.8099315
1168,9/6/22 15:36,9/6/22 15:37,1662478571,1662478645,1.233333333,974,2.2,147,262,269.7204117,231.354961,5.3,61.01886792,77.8641924,323,347.5883362,0,311.8195038
1169,9/6/22 15:42,9/6/22 15:44,1662478935,1662479045,1.833333333,975,2.2,147,176,198.3134583,231.3267204,4.833333333,66.91034483,77.85483014,243,0,276.1771721,311.7606838
1170,9/6/22 15:47,9/6/22 15:49,1662479275,1662479351,1.266666667,974,2.2,147,255,269.6952055,231.3594859,3.833333333,84.36521739,77.86038982,339,347.5736301,0,311.7839453
1171,9/6/22 15:54,9/6/22 15:56,1662479661,1662479768,1.783333333,975,2.2,147,181,198.2840136,231.3312645,5.166666667,62.59354839,77.8473635,244,0,276.122449,311.7261092
1172,9/6/22 16:01,9/6/22 16:03,1662480115,1662480187,1.2,974,2.2,147,270,269.6957265,231.3639708,5.783333333,55.91930836,77.82866951,326,347.5367521,0,311.7382779
1173,9/6/22 16:08,9/6/22 16:10,1662480528,1662480634,1.766666667,975,2.2,147,183,198.2580645,231.3357716,5.683333333,56.90322581,77.81084545,240,0,276.0611205,311.6771721
1174,9/6/22 16:16,9/6/22 16:17,1662480979,1662481051,1.2,974,2.2,147,270,269.6962457,231.3684188,5.75,56.24347826,77.79249024,326,347.5,0,311.6893617
1175,9/6/22 16:23,9/6/22 16:24,1662481385,1662481492,1.783333333,975,2.2,147,181,198.2288136,231.3402389,5.566666667,58.09580838,77.77574136,239,0,275.9983051,311.627551
