,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
1176,9/6/22 16:30,9/6/22 16:31,1662481842,1662481914,1.2,974,2.2,147,270,269.6967632,231.3728272,5.833333333,55.44,77.75676452,325,347.4616695,0,311.6389125
1177,9/6/22 16:37,9/6/22 16:39,1662482261,1662482366,1.75,975,2.2,147,185,198.2064298,231.3446724,5.783333333,55.91930836,77.73822679,241,0,275.9390863,311.5789474
1178,9/6/22 16:45,9/6/22 16:46,1662482723,1662482796,1.216666667,974,2.2,147,266,269.6904762,231.3771964,5.95,54.35294118,77.71839194,320,347.414966,0,311.5860899
1179,9/6/22 16:52,9/6/22 16:53,1662483128,1662483236,1.8,975,2.2,147,180,198.1756757,231.3490595,5.533333333,58.44578313,77.70205922,238,0,275.875,311.5237288
1180,9/6/22 16:59,9/6/22 17:00,1662483566,1662483640,1.233333333,974,2.2,147,262,269.6774194,231.3815137,5.5,58.8,77.68605409,321,347.3701188,0,311.5317528
1181,9/6/22 17:05,9/6/22 17:07,1662483955,1662484063,1.8,975,2.2,147,180,198.1450253,231.3533948,5.25,61.6,77.6724449,242,0,275.8178752,311.4729272
1182,9/6/22 17:11,9/6/22 17:13,1662484314,1662484391,1.283333333,974,2.2,147,252,269.6474576,231.3857651,4.183333333,77.30677291,77.6721358,329,347.3389831,0,311.487743
1183,9/6/22 17:18,9/6/22 17:19,1662484687,1662484796,1.816666667,975,2.2,147,178,198.1111111,231.3576615,4.933333333,65.55405405,77.66190093,244,0,275.7643098,311.4307432
1184,9/6/22 17:25,9/6/22 17:26,1662485122,1662485197,1.25,974,2.2,147,259,269.6294416,231.3899584,5.433333333,59.52147239,77.64659255,319,347.2910321,0,311.4371308
1185,9/6/22 17:32,9/6/22 17:33,1662485522,1662485629,1.783333333,975,2.2,147,181,198.0823529,231.3618744,5.416666667,59.70461538,77.63146441,241,0,275.7058824,311.3777403
1186,9/6/22 17:39,9/6/22 17:40,1662485966,1662486039,1.216666667,974,2.2,147,266,269.6233108,231.3941081,5.616666667,57.57863501,77.61457071,324,347.2516892,0,311.3883741
1187,9/6/22 17:45,9/6/22 17:47,1662486359,1662486468,1.816666667,975,2.2,147,178,198.0486577,231.3660396,5.333333333,60.6375,77.60028024,239,0,275.6442953,311.3274411
1188,9/6/22 17:53,9/6/22 17:54,1662486794,1662486868,1.233333333,974,2.2,147,262,269.6104553,231.3982048,5.433333333,59.52147239,77.58507519,322,347.2091062,0,311.3364172
1189,9/6/22 17:59,9/6/22 18:01,1662487166,1662487278,1.866666667,975,2.2,147,173,198.0067002,231.3701447,4.966666667,65.11409396,77.57459537,238,0,275.5812395,311.2747899
1190,9/6/22 18:06,9/6/22 18:07,1662487560,1662487646,1.433333333,974,2.2,147,226,269.537037,231.4021908,4.7,68.80851064,77.5672351,295,347.1212121,0,311.2611251
1191,9/6/22 18:11,9/6/22 18:13,1662487893,1662488006,1.883333333,975,2.2,147,172,197.9632107,231.3741379,4.116666667,78.55870445,77.56806687,251,0,275.5401338,311.2105705
1192,9/6/22 18:18,9/6/22 18:19,1662488302,1662488376,1.233333333,974,2.2,147,262,269.5243697,231.4061163,4.933333333,65.55405405,77.55799645,328,347.0890756,0,311.2246438
1193,9/6/22 18:24,9/6/22 18:26,1662488676,1662488784,1.8,975,2.2,147,180,197.933222,231.3780821,5,64.68,77.54721086,245,0,275.4891486,311.1691792
1194,9/6/22 18:31,9/6/22 18:32,1662489103,1662489177,1.233333333,974,2.2,147,262,269.511745,231.4099931,5.316666667,60.82758621,77.53321954,323,347.0486577,0,311.1790795
1195,9/6/22 18:38,9/6/22 18:40,1662489503,1662489612,1.816666667,975,2.2,147,178,197.9,231.3819747,5.433333333,59.52147239,77.51815955,238,0,275.4266667,311.117893
1196,9/6/22 18:45,9/6/22 18:47,1662489948,1662490020,1.2,974,2.2,147,270,269.5125628,231.4138298,5.6,57.75,77.5016448,328,347.0167504,0,311.1319967
1197,9/6/22 18:52,9/6/22 18:54,1662490320,1662490447,2.116666667,975,2.2,147,153,197.8252912,231.3857927,5,64.68,77.49094225,218,0,275.3311148,311.0542571
1198,9/6/22 18:58,9/6/22 18:59,1662490713,1662490788,1.25,974,2.2,147,259,269.4949833,231.4175768,4.433333333,72.94736842,77.48715279,332,346.9916388,0,311.0717264
1199,9/6/22 19:04,9/6/22 19:06,1662491067,1662491177,1.833333333,975,2.2,147,176,197.7890365,231.389553,4.65,69.5483871,77.48053715,246,0,275.282392,311.0175
1200,9/6/22 19:11,9/6/22 19:12,1662491460,1662491536,1.266666667,974,2.2,147,255,269.4707846,231.421261,4.716666667,68.56537102,77.47311403,324,346.9532554,0,311.0283097
1201,9/6/22 19:16,9/6/22 19:18,1662491765,1662491888,2.05,975,2.2,147,158,197.7230514,231.3932258,3.816666667,84.73362445,77.47915439,243,0,275.2288557,310.9717138
1202,9/6/22 19:22,9/6/22 19:23,1662492142,1662492217,1.25,974,2.2,147,259,269.4533333,231.4248635,4.233333333,76.39370079,77.4782521,335,346.9333333,0,310.9916874
1203,9/6/22 19:27,9/6/22 19:29,1662492475,1662492589,1.9,975,2.2,147,170,197.6771523,231.3968338,4.3,75.20930233,77.47636759,245,0,275.1788079,310.9368771
1204,9/6/22 19:34,9/6/22 19:35,1662492841,1662492918,1.283333333,974,2.2,147,252,269.4242928,231.4283919,4.2,77,77.47597226,329,346.9034942,0,310.9518672
1205,9/6/22 19:39,9/6/22 19:41,1662493167,1662493283,1.933333333,975,2.2,147,167,197.6264463,231.4003638,4.15,77.92771084,77.47634684,245,0,275.1289256,310.8971808
1206,9/6/22 19:45,9/6/22 19:46,1662493529,1662493619,1.5,974,2.2,147,216,269.3355482,231.4317931,4.1,78.87804878,77.47750815,295,346.8172757,0,310.8840099
1207,9/6/22 19:50,9/6/22 19:52,1662493825,1662493945,2,975,2.2,147,162,197.5676568,231.4037598,3.433333333,94.19417476,77.49134645,256,0,275.0973597,310.8385762
1208,9/6/22 19:55,9/6/22 19:56,1662494131,1662494218,1.45,974,2.2,147,223,269.2587065,231.4350708,3.1,104.3225806,77.51353936,327,346.7844113,0,310.8519438
1209,9/6/22 20:01,9/6/22 20:02,1662494490,1662494526,0.6,975,2.2,147,539,198.1301483,231.4075461,4.533333333,71.33823529,77.50843581,610,0,275.6490939,311.0991736
1210,9/6/22 20:04,9/6/22 20:05,1662494666,1662494759,1.55,974,2.2,147,209,269.1589404,231.4387198,2.333333333,138.6,77.55888301,348,346.7864238,0,311.1296449
1211,9/6/22 20:08,9/6/22 20:11,1662494930,1662495061,2.183333333,975,2.2,147,148,198.0476974,231.4111695,2.85,113.4736842,77.58851568,261,0,275.625,311.0882838
1212,9/6/22 20:13,9/6/22 20:15,1662495236,1662495323,1.45,974,2.2,147,223,269.0826446,231.4422259,2.916666667,110.88,77.61596126,334,346.7652893,0,311.1071723
1213,9/6/22 20:18,9/6/22 20:20,1662495499,1662495631,2.2,975,2.2,147,147,197.9638752,231.414649,2.933333333,110.25,77.64284268,257,0,275.5944171,311.062603
1214,9/6/22 20:23,9/6/22 20:24,1662495808,1662495896,1.466666667,974,2.2,147,221,269.0033003,231.4455862,2.95,109.6271186,77.66916718,331,346.7392739,0,311.0790123
1215,9/6/22 20:27,9/6/22 20:30,1662496075,1662496206,2.183333333,975,2.2,147,148,197.8819672,231.4179845,2.983333333,108.4022346,77.69444109,256,0,275.5622951,311.0337171
1216,9/6/22 20:33,9/6/22 20:34,1662496390,1662496475,1.416666667,974,2.2,147,228,268.9357496,231.4488126,3.066666667,105.4565217,77.71725299,333,346.7166392,0,311.0517666
1217,9/6/22 20:37,9/6/22 20:40,1662496661,1662496804,2.383333333,975,2.2,147,136,197.7806874,231.4211705,3.1,104.3225806,77.73909644,240,0,275.5040917,310.9934319
1218,9/6/22 20:42,9/6/22 20:44,1662496953,1662497040,1.45,974,2.2,147,223,268.8601974,231.4518834,2.483333333,130.2281879,77.78215558,353,346.7269737,0,311.0278917
1219,9/6/22 20:46,9/6/22 20:49,1662497211,1662497346,2.25,975,2.2,147,144,197.6928105,231.424212,2.85,113.4736842,77.81141093,257,0,275.4738562,310.9836066
1220,9/6/22 20:51,9/6/22 20:53,1662497516,1662497604,1.466666667,974,2.2,147,221,268.7816092,231.4548077,2.833333333,114.1411765,77.84116504,335,346.7077176,0,311.003276
1221,9/6/22 20:56,9/6/22 20:58,1662497777,1662497910,2.216666667,975,2.2,147,146,197.6084829,231.4271102,2.883333333,112.1618497,77.86925071,258,0,275.4453507,310.9599018
1222,9/6/22 21:01,9/6/22 21:02,1662498090,1662498171,1.35,974,2.2,147,240,268.7344262,231.457615,3,107.8,77.89372393,348,346.7098361,0,310.9901881
1223,9/6/22 21:05,9/6/22 21:08,1662498344,1662498501,2.616666667,975,2.2,147,124,197.4885993,231.4298625,2.883333333,112.1618497,77.92172076,236,0,275.3811075,310.9289216
1224,9/6/22 21:10,9/6/22 21:12,1662498649,1662498738,1.483333333,974,2.2,147,218,268.6513912,231.4602475,2.466666667,131.1081081,77.96513822,349,346.7135843,0,310.96
1225,9/6/22 21:15,9/6/22 21:17,1662498905,1662499041,2.266666667,975,2.2,147,143,197.4,231.4324658,2.783333333,116.1916168,77.99631806,259,0,275.3544715,310.9176183
1226,9/6/22 21:20,9/6/22 21:21,1662499205,1662499293,1.466666667,974,2.2,147,221,268.5735294,231.4627357,2.733333333,118.3170732,78.02917931,339,346.7009804,0,310.9405053
1227,9/6/22 21:24,9/6/22 21:26,1662499460,1662499596,2.266666667,975,2.2,147,143,197.3116883,231.4349254,2.783333333,116.1916168,78.06025621,259,0,275.3279221,310.8982085
1228,9/6/22 21:29,9/6/22 21:30,1662499762,1662499850,1.466666667,974,2.2,147,221,268.4959217,231.4650808,2.766666667,116.8915663,78.09185207,338,346.6867863,0,310.9202604
1229,9/6/22 21:33,9/6/22 21:35,1662499983,1662500125,2.366666667,975,2.2,147,137,197.2139384,231.4372343,2.216666667,145.8947368,78.14697637,283,0,275.3403566,310.897561
1230,9/6/22 21:38,9/6/22 21:39,1662500297,1662500383,1.433333333,974,2.2,147,226,268.4267101,231.4672826,2.866666667,112.8139535,78.17513801,339,346.6742671,0,310.9203899
1231,9/6/22 21:42,9/6/22 21:44,1662500562,1662500693,2.183333333,975,2.2,147,148,197.1343042,231.439415,2.983333333,108.4022346,78.19967299,256,0,275.3090615,310.8758117
1232,9/6/22 21:47,9/6/22 21:49,1662500870,1662500956,1.433333333,974,2.2,147,226,268.3577236,231.4693568,2.95,109.6271186,78.22516159,336,346.6569106,0,310.8961882
1233,9/6/22 21:52,9/6/22 21:54,1662501139,1662501270,2.183333333,975,2.2,147,148,197.0549273,231.4414683,3.05,106.0327869,78.24769613,254,0,275.2746365,310.850081
1234,9/6/22 21:57,9/6/22 21:59,1662501456,1662501541,1.416666667,974,2.2,147,228,268.2922078,231.4713069,3.1,104.3225806,78.2688094,332,346.6331169,0,310.8672065
1235,9/6/22 22:02,9/6/22 22:04,1662501733,1662501861,2.133333333,975,2.2,147,152,196.9822581,231.4434032,3.2,101.0625,78.28725089,253,0,275.2387097,310.8203883
1236,9/6/22 22:06,9/6/22 22:08,1662502016,1662502106,1.5,974,2.2,147,216,268.2074554,231.4731235,2.583333333,125.1870968,78.32516508,341,346.623987,0,310.8447858
1237,9/6/22 22:11,9/6/22 22:13,1662502281,1662502410,2.15,975,2.2,147,150,196.9066023,231.4452023,2.916666667,110.88,78.35146139,261,0,275.215781,310.8045234
1238,9/6/22 22:16,9/6/22 22:17,1662502591,1662502677,1.433333333,974,2.2,147,226,268.1391586,231.474818,3.016666667,107.2044199,78.37474869,333,346.6019417,0,310.8224374
1239,9/6/22 22:21,9/6/22 22:23,1662502861,1662503004,2.383333333,975,2.2,147,136,196.8086817,231.4468615,3.066666667,105.4565217,78.39658883,241,0,275.1607717,310.766129
1240,9/6/22 22:25,9/6/22 22:27,1662503154,1662503241,1.45,974,2.2,147,223,268.0662359,231.4763694,2.5,129.36,78.43765523,352,346.6106624,0,310.7993554
1241,9/6/22 22:30,9/6/22 22:32,1662503429,1662503557,2.133333333,975,2.2,147,152,196.7367576,231.4483987,3.133333333,103.212766,78.45760299,255,0,275.1284109,310.7544283
1242,9/6/22 22:35,9/6/22 22:37,1662503750,1662503833,1.383333333,974,2.2,147,234,268.0112903,231.4778138,3.216666667,100.5388601,78.47536747,335,346.5919355,0,310.773934
1243,9/6/22 22:40,9/6/22 22:42,1662504029,1662504157,2.133333333,975,2.2,147,152,196.6650641,231.4498292,3.266666667,99,78.49186637,251,0,275.0897436,310.7258842
1244,9/6/22 22:45,9/6/22 22:47,1662504354,1662504437,1.383333333,974,2.2,147,234,267.9565217,231.4791519,3.283333333,98.49746193,78.50793513,332,346.568438,0,310.7429719
1245,9/6/22 22:50,9/6/22 22:52,1662504634,1662504762,2.133333333,975,2.2,147,152,196.5936,231.4511539,3.283333333,98.49746193,78.52397809,250,0,275.0496,310.6942215
1246,9/6/22 22:55,9/6/22 22:57,1662504955,1662505038,1.383333333,974,2.2,147,234,267.9019293,231.4803846,3.216666667,100.5388601,78.54163236,335,346.5498392,0,310.7137129
1247,9/6/22 23:01,9/6/22 23:02,1662505290,1662505363,1.216666667,975,2.2,147,266,196.7044728,231.4525193,4.2,77,78.54039708,343,0,275.158147,310.7395833
1248,9/6/22 23:05,9/6/22 23:07,1662505546,1662505639,1.55,974,2.2,147,209,267.8073836,231.4816265,3.05,106.0327869,78.5624086,315,346.4991974,0,310.7429944
1249,9/6/22 23:10,9/6/22 23:12,1662505829,1662505955,2.1,975,2.2,147,154,196.6363636,231.4537503,3.166666667,102.1263158,78.58125973,256,0,275.1275917,310.6992
1250,9/6/22 23:16,9/6/22 23:17,1662506167,1662506247,1.333333333,974,2.2,147,243,267.7676282,231.4827782,3.533333333,91.52830189,78.59160908,335,346.4807692,0,310.7186251
1251,9/6/22 23:21,9/6/22 23:23,1662506461,1662506582,2.016666667,975,2.2,147,160,196.5780255,231.454899,3.566666667,90.6728972,78.60125867,251,0,275.089172,310.6709265
1252,9/6/22 23:26,9/6/22 23:28,1662506802,1662506882,1.333333333,974,2.2,147,243,267.728,231.483848,3.666666667,88.2,78.60891928,331,346.456,0,310.6871508
1253,9/6/22 23:31,9/6/22 23:33,1662507106,1662507224,1.966666667,975,2.2,147,164,196.5262321,231.4559711,3.733333333,86.625,78.61531169,251,0,275.0508744,310.6395534
1254,9/6/22 23:37,9/6/22 23:38,1662507457,1662507537,1.333333333,974,2.2,147,243,267.6884984,231.4848416,3.883333333,83.27896996,78.61902775,326,346.4233227,0,310.6517928
1255,9/6/22 23:42,9/6/22 23:44,1662507773,1662507891,1.966666667,975,2.2,147,164,196.4746032,231.4569672,3.933333333,82.22033898,78.62189504,246,0,275.0047619,310.6003185
1256,9/6/22 23:48,9/6/22 23:50,1662508122,1662508202,1.333333333,974,2.2,147,243,267.6491228,231.4857597,3.85,84,78.62617356,327,346.3923445,0,310.6133652
1257,9/6/22 23:53,9/6/22 23:55,1662508432,1662508550,1.966666667,975,2.2,147,164,196.4231379,231.457888,3.833333333,84.36521739,78.6307356,248,0,274.9619651,310.563593
1258,9/6/22 23:59,9/7/22 0:01,1662508792,1662508879,1.45,974,2.2,147,223,267.5780255,231.4865775,4.033333333,80.18181818,78.63196759,303,346.3232484,0,310.5575854
1259,9/7/22 0:04,9/7/22 0:06,1662509093,1662509208,1.916666667,975,2.2,147,169,196.3797468,231.458715,3.566666667,90.6728972,78.64152389,260,0,274.9382911,310.5174603
1260,9/7/22 0:11,9/7/22 0:12,1662509477,1662509553,1.266666667,974,2.2,147,255,267.5580286,231.4873425,4.483333333,72.133829,78.63636315,327,346.2925278,0,310.5305313
1261,9/7/22 0:17,9/7/22 0:19,1662509834,1662509944,1.833333333,975,2.2,147,176,196.3475513,231.459498,4.683333333,69.05338078,78.62876966,245,0,274.8909953,310.4786054
1262,9/7/22 0:24,9/7/22 0:25,1662510246,1662510320,1.233333333,974,2.2,147,262,267.5492063,231.4880726,5.033333333,64.25165563,78.61738635,326,346.2603175,0,310.4908947
1263,9/7/22 0:30,9/7/22 0:32,1662510623,1662510733,1.833333333,975,2.2,147,176,196.3154574,231.4602461,5.05,64.03960396,78.6058533,240,0,274.8359621,310.4351266
1264,9/7/22 0:37,9/7/22 0:38,1662511059,1662511132,1.216666667,974,2.2,147,266,267.5467512,231.488773,5.433333333,59.52147239,78.59076683,326,346.2282092,0,310.4474308
1265,9/7/22 0:44,9/7/22 0:46,1662511461,1662511568,1.783333333,975,2.2,147,181,196.2913386,231.4609709,5.483333333,58.9787234,78.57527548,240,0,274.7811024,310.3917852
1266,9/7/22 0:51,9/7/22 0:53,1662511918,1662511990,1.2,974,2.2,147,270,267.5506329,231.4894553,5.833333333,55.44,78.5570156,325,346.1946203,0,310.4033149
1267,9/7/22 0:58,9/7/22 1:01,1662512337,1662512461,2.066666667,975,2.2,147,156,196.2279874,231.4616466,5.783333333,55.91930836,78.53916252,212,0,274.6823899,310.3257098
1268,9/7/22 1:06,9/7/22 1:07,1662512788,1662512861,1.216666667,974,2.2,147,266,267.5481833,231.4900835,5.45,59.33944954,78.52403272,325,346.1611374,0,310.3372734
1269,9/7/22 1:14,9/7/22 1:15,1662513245,1662513349,1.733333333,975,2.2,147,187,196.2135008,231.4623067,6.4,50.53125,78.50199116,238,0,274.6248038,310.280315
1270,9/7/22 1:22,9/7/22 1:23,1662513762,1662513833,1.183333333,974,2.2,147,273,267.5567823,231.4907052,6.883333333,46.98305085,78.47719262,320,346.1198738,0,310.2879622
1271,9/7/22 1:30,9/7/22 1:32,1662514241,1662514344,1.716666667,975,2.2,147,188,196.200627,231.4629614,6.8,47.55882353,78.45288573,236,0,274.5642633,310.2295597
1272,9/7/22 1:39,9/7/22 1:40,1662514767,1662514837,1.166666667,974,2.2,147,277,267.5716535,231.4913265,7.05,45.87234043,78.42729221,323,346.0834646,0,310.2395915
1273,9/7/22 1:47,9/7/22 1:49,1662515259,1662515361,1.7,975,2.2,147,190,196.1909233,231.4636181,7.033333333,45.98104265,78.4018242,236,0,274.5039124,310.1813187
1274,9/7/22 1:56,9/7/22 1:58,1662515810,1662515881,1.183333333,974,2.2,147,273,267.5801887,231.4919449,7.483333333,43.21603563,78.3742275,316,346.0361635,0,310.1858824
1275,9/7/22 2:05,9/7/22 2:07,1662516324,1662516425,1.683333333,975,2.2,147,192,196.184375,231.4642743,7.383333333,43.8013544,78.34713277,236,0,274.44375,310.1277429
1276,9/7/22 2:14,9/7/22 2:16,1662516899,1662516968,1.15,974,2.2,147,281,267.6012559,231.4925727,7.9,40.93670886,78.31783722,322,345.9984301,0,310.1370399
1277,9/7/22 2:21,9/7/22 2:23,1662517317,1662517421,1.733333333,975,2.2,147,187,196.1700468,231.4649338,5.816666667,55.59885387,78.30006024,243,0,274.3946958,310.084507
1278,9/7/22 2:52,9/7/22 2:53,1662519160,1662519230,1.166666667,974,2.2,147,277,267.6159875,231.4931989,28.98333333,11.15813686,78.2475646,288,345.9075235,0,310.06724
1279,9/7/22 3:03,9/7/22 3:04,1662519796,1662519895,1.65,975,2.2,147,196,196.1697819,231.4656024,9.433333333,34.28268551,78.21321703,230,0,274.3255452,310.0046875
1280,9/7/22 3:15,9/7/22 3:16,1662520509,1662520576,1.116666667,974,2.2,147,290,267.6510172,231.4938502,10.23333333,31.60260586,78.17683092,322,345.8701095,0,310.0140515
1281,9/7/22 3:26,9/7/22 3:27,1662521162,1662521259,1.616666667,975,2.2,147,200,196.1757387,231.466301,9.766666667,33.11262799,78.14167944,233,0,274.2612753,309.9539782
1282,9/7/22 3:38,9/7/22 3:39,1662521890,1662521958,1.133333333,974,2.2,147,285,267.678125,231.4945253,10.51666667,30.75118859,78.10474219,316,345.8234375,0,309.9586906
1283,9/7/22 3:49,9/7/22 3:51,1662522586,1662522682,1.6,975,2.2,147,202,196.1847826,231.4670255,10.46666667,30.89808917,78.06797688,233,0,274.197205,309.8987539
1284,9/7/22 4:02,9/7/22 4:03,1662523339,1662523407,1.133333333,974,2.2,147,285,267.7051482,231.4952264,10.95,29.53424658,78.03020744,315,345.775351,0,309.9027237
1285,9/7/22 4:14,9/7/22 4:16,1662524082,1662524179,1.616666667,975,2.2,147,200,196.1906977,231.4677734,11.25,28.74666667,77.99188431,229,0,274.1271318,309.8398134
1286,9/7/22 4:28,9/7/22 4:29,1662524913,1662524979,1.1,974,2.2,147,294,267.7461059,231.4959617,12.23333333,26.4359673,77.95182533,320,345.7352025,0,309.8477078
1287,9/7/22 4:38,9/7/22 4:40,1662525534,1662525631,1.616666667,975,2.2,147,200,196.1965944,231.4685554,9.25,34.96216216,77.91844826,235,0,274.0665635,309.7895963
1288,9/7/22 4:53,9/7/22 4:54,1662526424,1662526490,1.1,974,2.2,147,294,267.7869362,231.496731,13.21666667,24.46910467,77.87698252,318,345.6920684,0,309.7959659
1289,9/7/22 5:08,9/7/22 5:09,1662527302,1662527398,1.6,975,2.2,147,202,196.2055641,231.4693735,13.53333333,23.89655172,77.83513722,226,0,273.992272,309.7310078
1290,9/7/22 5:23,9/7/22 5:24,1662528213,1662528279,1.1,974,2.2,147,294,267.8276398,231.4975364,13.58333333,23.80858896,77.79328862,318,345.6490683,0,309.7374129
1291,9/7/22 5:37,9/7/22 5:39,1662529059,1662529153,1.566666667,975,2.2,147,206,196.220679,231.4702323,13,24.87692308,77.75233168,231,0,273.9259259,309.6764706
1292,9/7/22 5:50,9/7/22 5:51,1662529811,1662529881,1.166666667,974,2.2,147,277,267.8418605,231.498362,10.96666667,29.4893617,77.71500533,306,345.5875969,0,309.6736272
1293,9/7/22 6:01,9/7/22 6:02,1662530490,1662530545,0.916666667,975,2.2,147,353,196.4622496,231.4712861,10.15,31.86206897,77.67957029,385,0,274.0970724,309.7318393
1294,9/7/22 6:13,9/7/22 6:14,1662531214,1662531282,1.133333333,974,2.2,147,285,267.8684211,231.499392,11.15,29.0044843,77.64198335,314,345.5386997,0,309.7351351
1295,9/7/22 6:27,9/7/22 6:29,1662532064,1662532163,1.65,975,2.2,147,196,196.4615385,231.4723567,13.03333333,24.81329923,77.60122048,221,0,274.0153846,309.6666667
1296,9/7/22 6:41,9/7/22 6:42,1662532905,1662532972,1.116666667,974,2.2,147,290,267.9026275,231.5004448,12.36666667,26.1509434,77.5615518,316,345.4930448,0,309.6715497
1297,9/7/22 6:50,9/7/22 6:52,1662533424,1662533522,1.633333333,975,2.2,147,198,196.4639017,231.473452,7.533333333,42.92920354,77.53487048,241,0,273.9646697,309.6186441
1298,9/7/22 7:03,9/7/22 7:04,1662534190,1662534258,1.133333333,974,2.2,147,285,267.9290123,231.5015164,11.13333333,29.04790419,77.4975441,314,345.4444444,0,309.6220169
1299,9/7/22 7:14,9/7/22 7:15,1662534847,1662534944,1.616666667,975,2.2,147,200,196.4693252,231.4745685,9.816666667,32.94397284,77.46327213,233,0,273.9018405,309.5630769
1300,9/7/22 7:25,9/7/22 7:26,1662535502,1662535572,1.166666667,974,2.2,147,277,267.9429892,231.5025996,9.3,34.77419355,77.43045961,312,345.3929122,0,309.56495
1301,9/7/22 7:34,9/7/22 7:35,1662536050,1662536150,1.666666667,975,2.2,147,194,196.4655436,231.4756894,7.966666667,40.59414226,77.40216751,235,0,273.8422665,309.5076805
1302,9/7/22 7:43,9/7/22 7:44,1662536622,1662536692,1.166666667,974,2.2,147,277,267.9569231,231.5036873,7.866666667,41.11016949,77.37431487,318,345.3507692,0,309.514198
1303,9/7/22 7:51,9/7/22 7:53,1662537119,1662537221,1.7,975,2.2,147,190,196.4556575,231.47681,7.116666667,45.44262295,77.34982737,235,0,273.7828746,309.4570552
1304,9/7/22 8:01,9/7/22 8:01,1662537690,1662537704,0.233333333,974,2.2,147,1386,269.6743472,231.5060801,7.816666667,41.37313433,77.32225902,1427,347.0122888,0,310.31341
1305,9/7/22 8:07,9/7/22 8:09,1662538062,1662538169,1.783333333,975,2.2,147,181,196.4320611,231.4792241,5.966666667,54.20111732,77.30455524,235,0,273.7236641,310.2557427
1306,9/7/22 8:13,9/7/22 8:14,1662538387,1662538464,1.283333333,974,2.2,147,252,269.6472393,231.5084268,3.633333333,89.00917431,77.31351057,341,347.0030675,0,310.2792655
1307,9/7/22 8:18,9/7/22 8:20,1662538709,1662538829,2,975,2.2,147,162,196.3795732,231.4815699,4.083333333,79.2,77.31495284,241,0,273.6737805,310.2262997
1308,9/7/22 8:23,9/7/22 8:25,1662539039,1662539122,1.383333333,974,2.2,147,234,269.5926493,231.5106846,3.5,92.4,77.32647694,326,346.9709035,0,310.2383499
1309,9/7/22 8:28,9/7/22 8:30,1662539316,1662539445,2.15,975,2.2,147,150,196.3089802,231.483813,3.233333333,100.0206186,77.34380072,250,0,273.6377473,310.1923664
1310,9/7/22 8:33,9/7/22 8:35,1662539631,1662539716,1.416666667,974,2.2,147,228,269.529052,231.512833,3.1,104.3225806,77.36437949,332,346.9480122,0,310.2090008
1311,9/7/22 8:38,9/7/22 8:40,1662539909,1662540037,2.133333333,975,2.2,147,152,196.2416413,231.4859495,3.216666667,100.5388601,77.38204297,253,0,273.606383,310.1653963
1312,9/7/22 8:43,9/7/22 8:45,1662540231,1662540315,1.4,974,2.2,147,231,269.470229,231.5148789,3.233333333,100.0206186,77.39928484,331,346.9236641,0,310.1812643
1313,9/7/22 8:48,9/7/22 8:50,1662540511,1662540639,2.133333333,975,2.2,147,152,196.1745068,231.4879836,3.266666667,99,77.41572374,251,0,273.5720789,310.1362253
1314,9/7/22 8:53,9/7/22 8:55,1662540815,1662540903,1.466666667,974,2.2,147,221,269.3963415,231.5168113,2.933333333,110.25,77.44069277,331,346.8993902,0,310.1520913
1315,9/7/22 8:58,9/7/22 9:00,1662541081,1662541214,2.216666667,975,2.2,147,146,196.0984848,231.4898977,2.966666667,109.011236,77.46468255,255,0,273.5439394,310.1101824
1316,9/7/22 9:02,9/7/22 9:04,1662541360,1662541447,1.45,974,2.2,147,223,269.325723,231.5186265,2.433333333,132.9041096,77.50677778,356,346.913242,0,310.1450266
1317,9/7/22 9:07,9/7/22 9:09,1662541625,1662541753,2.133333333,975,2.2,147,152,196.03177,231.4917017,2.966666667,109.011236,77.53068102,261,0,273.5249622,310.107739
1318,9/7/22 9:12,9/7/22 9:13,1662541936,1662542023,1.45,974,2.2,147,223,269.2553191,231.5203322,3.05,106.0327869,77.55228989,329,346.8860182,0,310.1220622
1319,9/7/22 9:16,9/7/22 9:18,1662542209,1662542338,2.15,975,2.2,147,150,195.9622356,231.4933942,3.1,104.3225806,77.57257041,254,0,273.4954683,310.0795455
1320,9/7/22 9:22,9/7/22 9:23,1662542522,1662542607,1.416666667,974,2.2,147,228,269.1927162,231.5219327,3.066666667,105.4565217,77.59367863,333,346.8649469,0,310.0968963
1321,9/7/22 9:26,9/7/22 9:28,1662542794,1662542923,2.15,975,2.2,147,150,195.892911,231.4949818,3.116666667,103.7647059,77.61347517,254,0,273.4660633,310.0544629
1322,9/7/22 9:31,9/7/22 9:33,1662543111,1662543196,1.416666667,974,2.2,147,228,269.130303,231.5234288,3.133333333,103.212766,77.63282459,331,346.8409091,0,310.0702948
1323,9/7/22 9:36,9/7/22 9:38,1662543389,1662543517,2.133333333,975,2.2,147,152,195.8268072,231.4964676,3.216666667,100.5388601,77.65012523,253,0,273.435241,310.0271903
1324,9/7/22 9:41,9/7/22 9:43,1662543709,1662543793,1.4,974,2.2,147,231,269.0726172,231.524827,3.2,101.0625,77.66779494,332,346.8184569,0,310.0437736
1325,9/7/22 9:46,9/7/22 9:48,1662543991,1662544117,2.1,975,2.2,147,154,195.7639098,231.4978579,3.3,98,77.68312843,252,0,273.4030075,310
1326,9/7/22 9:51,9/7/22 9:53,1662544291,1662544381,1.5,974,2.2,147,216,268.9924471,231.5261131,2.9,111.5172414,77.70862512,328,346.7900302,0,310.0135644
1327,9/7/22 9:56,9/7/22 9:58,1662544571,1662544696,2.083333333,975,2.2,147,155,195.7027027,231.4991376,3.166666667,102.1263158,77.72701194,257,0,273.3783784,309.9736446
1328,9/7/22 10:01,9/7/22 10:03,1662544901,1662544982,1.35,974,2.2,147,240,268.9487179,231.5273164,3.416666667,94.65365854,77.73974832,335,346.7722474,0,309.9924755
1329,9/7/22 10:06,9/7/22 10:08,1662545189,1662545313,2.066666667,975,2.2,147,156,195.6431784,231.5003358,3.45,93.73913043,77.75177793,250,0,273.3433283,309.9473684
1330,9/7/22 10:11,9/7/22 10:13,1662545511,1662545592,1.35,974,2.2,147,240,268.9051205,231.5284386,3.3,98,77.76699072,338,346.7590361,0,309.9684448
1331,9/7/22 10:16,9/7/22 10:18,1662545782,1662545908,2.1,975,2.2,147,154,195.5808383,231.5014509,3.166666667,102.1263158,77.7852785,256,0,273.3173653,309.9279279
1332,9/7/22 10:21,9/7/22 10:23,1662546103,1662546184,1.35,974,2.2,147,240,268.8616541,231.5294781,3.25,99.50769231,77.80157438,340,346.7488722,0,309.9504876
1333,9/7/22 10:26,9/7/22 10:28,1662546390,1662546511,2.016666667,975,2.2,147,160,195.5276532,231.5024902,3.433333333,94.19417476,77.81386269,254,0,273.2884903,309.9085457
1334,9/7/22 10:32,9/7/22 10:33,1662546733,1662546821,1.466666667,974,2.2,147,221,268.7897898,231.5304208,3.7,87.40540541,77.82104737,308,346.6906907,0,309.9071161
1335,9/7/22 10:36,9/7/22 10:38,1662547011,1662547129,1.966666667,975,2.2,147,164,195.480597,231.5034374,3.166666667,102.1263158,77.83923993,266,0,273.2776119,309.8742515
1336,9/7/22 10:42,9/7/22 10:44,1662547363,1662547440,1.283333333,974,2.2,147,252,268.7646177,231.5313066,3.9,82.92307692,77.84304235,335,346.6731634,0,309.8930441
1337,9/7/22 10:48,9/7/22 10:49,1662547682,1662547797,1.916666667,975,2.2,147,169,195.4411326,231.5043334,4.033333333,80.18181818,77.84479032,249,0,273.2414307,309.8475336
1338,9/7/22 10:54,9/7/22 10:55,1662548048,1662548123,1.25,974,2.2,147,259,268.75,231.5321494,4.183333333,77.30677291,77.84438851,336,346.6571856,0,309.867065
1339,9/7/22 10:59,9/7/22 11:01,1662548373,1662548488,1.916666667,975,2.2,147,169,195.4017857,231.5051865,4.166666667,77.616,77.84421807,247,0,273.202381,309.8201493
1340,9/7/22 11:05,9/7/22 11:06,1662548739,1662548815,1.266666667,974,2.2,147,255,268.7294469,231.532945,4.183333333,77.30677291,77.84381729,332,346.6352765,0,309.836689
1341,9/7/22 11:11,9/7/22 11:13,1662549066,1662549180,1.9,975,2.2,147,170,195.3640416,231.5059936,4.183333333,77.30677291,77.84341711,247,0,273.1634473,309.7898659
1342,9/7/22 11:17,9/7/22 11:18,1662549439,1662549515,1.266666667,974,2.2,147,255,268.7089552,231.5336949,4.316666667,74.91891892,77.84123952,330,346.6104478,0,309.8049144
1343,9/7/22 11:22,9/7/22 11:24,1662549775,1662549888,1.883333333,975,2.2,147,172,195.3293769,231.5067572,4.333333333,74.63076923,77.83885078,247,0,273.1246291,309.7581845
1344,9/7/22 11:29,9/7/22 11:30,1662550157,1662550233,1.266666667,974,2.2,147,255,268.6885246,231.5344016,4.483333333,72.133829,77.83460913,327,346.5812221,0,309.7710037
1345,9/7/22 11:34,9/7/22 11:36,1662550467,1662550594,2.116666667,975,2.2,147,153,195.2666667,231.5074568,3.9,82.92307692,77.83838957,236,0,273.0696296,309.7161961
1346,9/7/22 11:40,9/7/22 11:42,1662550846,1662550921,1.25,974,2.2,147,259,268.6741071,231.535049,4.2,77,77.83776715,336,346.5654762,0,309.735709
1347,9/7/22 11:46,9/7/22 11:48,1662551198,1662551309,1.85,975,2.2,147,175,195.2366864,231.5081214,4.616666667,70.05054152,77.83199028,245,0,273.0281065,309.6876855
1348,9/7/22 11:53,9/7/22 11:54,1662551594,1662551669,1.25,974,2.2,147,259,268.6597325,231.5356615,4.75,68.08421053,77.82476435,327,346.5364042,0,309.7005189
1349,9/7/22 11:59,9/7/22 12:00,1662551943,1662552054,1.85,975,2.2,147,175,195.2067947,231.5087513,4.566666667,70.81751825,77.8195738,246,0,272.9881832,309.6533333
1350,9/7/22 12:05,9/7/22 12:06,1662552326,1662552402,1.266666667,974,2.2,147,255,268.6394659,231.5362351,4.533333333,71.33823529,77.81477636,326,346.5059347,0,309.665433
1351,9/7/22 12:11,9/7/22 12:13,1662552676,1662552789,1.883333333,975,2.2,147,172,195.1725664,231.5093389,4.566666667,70.81751825,77.80960087,243,0,272.9439528,309.6161243
1352,9/7/22 12:17,9/7/22 12:19,1662553073,1662553149,1.266666667,974,2.2,147,255,268.6192593,231.5367668,4.733333333,68.32394366,77.80259004,323,346.4711111,0,309.6260163
1353,9/7/22 12:22,9/7/22 12:24,1662553367,1662553482,1.916666667,975,2.2,147,169,195.1340206,231.5098815,3.633333333,89.00917431,77.81086669,258,0,272.921944,309.5878877
1354,9/7/22 12:29,9/7/22 12:30,1662553768,1662553844,1.266666667,974,2.2,147,255,268.5991124,231.5372536,4.766666667,67.84615385,77.80351266,323,346.4363905,0,309.597786
1355,9/7/22 12:35,9/7/22 12:37,1662554143,1662554254,1.85,975,2.2,147,175,195.1044118,231.5103857,4.983333333,64.89632107,77.79399408,240,0,272.8735294,309.5464602
1356,9/7/22 12:42,9/7/22 12:43,1662554553,1662554627,1.233333333,974,2.2,147,262,268.5893648,231.5377099,4.983333333,64.89632107,77.78448953,327,346.4076809,0,309.559322
1357,9/7/22 12:48,9/7/22 12:50,1662554914,1662555025,1.85,975,2.2,147,175,195.0748899,231.5108596,4.783333333,67.6097561,77.77699709,243,0,272.8296623,309.5103093
1358,9/7/22 12:55,9/7/22 12:56,1662555321,1662555395,1.233333333,974,2.2,147,262,268.579646,231.5381361,4.933333333,65.55405405,77.76800302,328,346.380531,0,309.5239146
1359,9/7/22 13:01,9/7/22 13:03,1662555690,1662555797,1.783333333,975,2.2,147,181,195.0542522,231.5113097,4.916666667,65.77627119,77.75918557,247,0,272.7917889,309.4779412
1360,9/7/22 13:08,9/7/22 13:09,1662556082,1662556158,1.266666667,974,2.2,147,255,268.5596465,231.5385311,4.75,68.08421053,77.75207685,323,346.3460972,0,309.4878766
1361,9/7/22 13:13,9/7/22 13:15,1662556403,1662556530,2.116666667,975,2.2,147,153,194.9926794,231.5116986,4.083333333,79.2,77.75313993,232,0,272.7320644,309.4309838
1362,9/7/22 13:19,9/7/22 13:20,1662556773,1662556850,1.283333333,974,2.2,147,252,268.5352941,231.5388619,4.05,79.85185185,77.75467971,332,346.325,0,309.4475422
1363,9/7/22 13:25,9/7/22 13:26,1662557101,1662557216,1.916666667,975,2.2,147,169,194.9546784,231.5120407,4.183333333,77.30677291,77.75435133,246,0,272.6929825,309.4010264
1364,9/7/22 13:31,9/7/22 13:32,1662557464,1662557541,1.283333333,974,2.2,147,252,268.5110132,231.5391462,4.133333333,78.24193548,77.75470853,330,346.3010279,0,309.4161172
1365,9/7/22 13:36,9/7/22 13:38,1662557792,1662557907,1.916666667,975,2.2,147,169,194.9167883,231.5123362,4.183333333,77.30677291,77.75438061,246,0,272.6540146,309.3696925
1366,9/7/22 13:42,9/7/22 13:44,1662558178,1662558255,1.283333333,974,2.2,147,252,268.4868035,231.5393841,4.516666667,71.60147601,77.74987959,324,346.2683284,0,309.380395
1367,9/7/22 13:49,9/7/22 13:50,1662558545,1662558655,1.833333333,975,2.2,147,176,194.8892128,231.5125931,4.833333333,66.91034483,77.74195595,243,0,272.6107872,309.3318713
1368,9/7/22 13:56,9/7/22 13:57,1662558968,1662559044,1.266666667,974,2.2,147,255,268.4670571,231.5395868,5.216666667,61.99361022,77.73045241,317,346.2254758,0,309.3374726
1369,9/7/22 14:02,9/7/22 14:04,1662559364,1662559472,1.8,975,2.2,147,180,194.86754,231.5128189,5.333333333,60.6375,77.7179758,241,0,272.5647744,309.2875912
1370,9/7/22 14:09,9/7/22 14:11,1662559792,1662559876,1.4,974,2.2,147,231,268.4122807,231.5397332,5.333333333,60.6375,77.7055174,292,346.1461988,0,309.2749818
1371,9/7/22 14:15,9/7/22 14:22,1662560158,1662560573,6.916666667,25,2.2,147,47,0,231.3709724,4.7,68.80851064,77.6990327,116,0,0,309.1341108
1372,9/7/22 14:22,9/7/22 14:24,1662560575,1662560650,1.25,974,2.2,147,259,268.3985401,231.3979408,0.033333333,9702,84.70872022,9961,360.1824818,0,316.1638747
1373,9/7/22 14:29,9/7/22 14:30,1662560940,1662561051,1.85,975,2.2,147,175,194.8386628,231.3713329,4.833333333,66.91034483,84.69576653,242,0,272.5203488,316.1098981
1374,9/7/22 14:35,9/7/22 14:37,1662561355,1662561430,1.25,974,2.2,147,259,268.3848397,231.3982518,5.066666667,63.82894737,84.68059066,323,360.1282799,0,316.1149091
1375,9/7/22 14:42,9/7/22 14:44,1662561739,1662561848,1.816666667,975,2.2,147,178,194.8142235,231.3716646,5.15,62.7961165,84.66468624,241,0,272.4746009,316.0603198
1376,9/7/22 14:49,9/7/22 14:50,1662562175,1662562250,1.25,974,2.2,147,259,268.371179,231.3985342,5.45,59.33944954,84.64629464,318,360.0669578,0,316.0617284
1377,9/7/22 14:56,9/7/22 14:57,1662562563,1662562671,1.8,975,2.2,147,180,194.7927536,231.3719698,5.216666667,61.99361022,84.62985583,242,0,272.4304348,316.0079826
1378,9/7/22 15:03,9/7/22 15:04,1662563007,1662563082,1.25,974,2.2,147,259,268.3575581,231.3987904,5.6,57.75,84.61036355,317,360.0043605,0,316.008702
1379,9/7/22 15:10,9/7/22 15:12,1662563427,1662563533,1.766666667,975,2.2,147,183,194.7756874,231.3722519,5.75,56.24347826,84.58980783,239,0,272.382055,315.9528986
1380,9/7/22 15:17,9/7/22 15:19,1662563876,1662563950,1.233333333,974,2.2,147,262,268.3483309,231.3990268,5.716666667,56.57142857,84.56951936,319,359.9448476,0,315.955105
1381,9/7/22 15:24,9/7/22 15:26,1662564290,1662564397,1.783333333,975,2.2,147,181,194.7557803,231.3725121,5.666666667,57.07058824,84.54962144,238,0,272.3323699,315.8986975
1382,9/7/22 15:30,9/7/22 15:32,1662564653,1662564728,1.25,974,2.2,147,259,268.3347826,231.3992383,4.266666667,75.796875,84.54329262,335,359.9086957,0,315.912509
1383,9/7/22 15:37,9/7/22 15:39,1662565058,1662565167,1.816666667,975,2.2,147,178,194.7316017,231.3727443,5.5,58.8,84.52469198,237,0,272.2813853,315.8554913
1384,9/7/22 15:44,9/7/22 15:46,1662565499,1662565573,1.233333333,974,2.2,147,262,268.3256151,231.3994251,5.533333333,58.44578313,84.50586244,320,359.8509407,0,315.8584838
1385,9/7/22 15:51,9/7/22 15:53,1662565899,1662566006,1.783333333,975,2.2,147,181,194.7118156,231.3729549,5.433333333,59.52147239,84.48783619,241,0,272.2363112,315.8044733
1386,9/7/22 15:58,9/7/22 16:00,1662566334,1662566407,1.216666667,974,2.2,147,266,268.3222543,231.3995947,5.466666667,59.15853659,84.46957426,325,359.800578,0,315.8111031
1387,9/7/22 16:05,9/7/22 16:07,1662566728,1662566836,1.8,975,2.2,147,180,194.6906475,231.3731473,5.35,60.44859813,84.45226808,240,0,272.1899281,315.7564841
1388,9/7/22 16:12,9/7/22 16:14,1662567174,1662567248,1.233333333,974,2.2,147,262,268.3131313,231.399742,5.633333333,57.40828402,84.43279797,319,359.7417027,0,315.7588193
1389,9/7/22 16:19,9/7/22 16:21,1662567583,1662567691,1.8,975,2.2,147,180,194.6695402,231.3733174,5.583333333,57.92238806,84.41372573,238,0,272.1408046,315.7028777
1390,9/7/22 16:27,9/7/22 16:28,1662568028,1662568102,1.233333333,974,2.2,147,262,268.3040346,231.3998671,5.616666667,57.57863501,84.39443379,320,359.684438,0,315.7059669
1391,9/7/22 16:33,9/7/22 16:35,1662568404,1662568522,1.966666667,975,2.2,147,164,194.625538,231.3734488,5.033333333,64.25165563,84.3799634,228,0,272.0774749,315.6429598
1392,9/7/22 16:40,9/7/22 16:42,1662568847,1662568921,1.233333333,974,2.2,147,262,268.294964,231.3999538,5.416666667,59.70461538,84.36224958,322,359.6302158,0,315.6475233
1393,9/7/22 16:47,9/7/22 16:49,1662569268,1662569376,1.8,975,2.2,147,180,194.6045845,231.3735583,5.783333333,55.91930836,84.34184575,236,0,272.025788,315.5903874
1394,9/7/22 16:55,9/7/22 16:56,1662569713,1662569787,1.233333333,974,2.2,147,262,268.2859195,231.4000188,5.616666667,57.57863501,84.32266065,320,359.5732759,0,315.5935484
1395,9/7/22 17:01,9/7/22 17:03,1662570099,1662570210,1.85,975,2.2,147,175,194.5765379,231.3736409,5.2,62.19230769,84.30680797,237,0,271.9756795,315.5372493
1396,9/7/22 17:08,9/7/22 17:09,1662570492,1662570568,1.266666667,974,2.2,147,255,268.266858,231.4000498,4.7,68.80851064,84.29571398,324,359.5222382,0,315.5433071
1397,9/7/22 17:14,9/7/22 17:16,1662570851,1662570964,1.883333333,975,2.2,147,172,194.5442857,231.3736866,4.716666667,68.56537102,84.28446195,241,0,271.9314286,315.4899857
1398,9/7/22 17:21,9/7/22 17:22,1662571264,1662571339,1.25,974,2.2,147,259,268.2535817,231.4000482,5,64.68,84.27044875,324,359.4713467,0,315.4960686
1399,9/7/22 17:27,9/7/22 17:29,1662571652,1662571761,1.816666667,975,2.2,147,178,194.5206847,231.3737058,5.216666667,61.99361022,84.25453672,240,0,271.8858773,315.4421429
1400,9/7/22 17:34,9/7/22 17:35,1662572069,1662572144,1.25,974,2.2,147,259,268.2403433,231.4000203,5.133333333,63,84.23936575,322,359.4177396,0,315.4468237
1401,9/7/22 17:40,9/7/22 17:42,1662572447,1662572567,2,975,2.2,147,162,194.474359,231.3736825,5.05,64.03960396,84.22495793,226,0,271.8205128,315.3830243
1402,9/7/22 17:46,9/7/22 17:48,1662572809,1662572886,1.283333333,974,2.2,147,252,268.2171429,231.3999429,4.033333333,80.18181818,84.22207615,332,359.3785714,0,315.3948681
1403,9/7/22 17:53,9/7/22 17:55,1662573191,1662573300,1.816666667,975,2.2,147,178,194.4509246,231.373626,5.083333333,63.61967213,84.20740207,242,0,271.7780939,315.3425926
1404,9/7/22 18:00,9/7/22 18:01,1662573622,1662573695,1.216666667,974,2.2,147,266,268.21398,231.3998469,5.366666667,60.26086957,84.19035827,326,359.3309558,0,315.3501779
1405,9/7/22 18:07,9/7/22 18:08,1662574021,1662574129,1.8,975,2.2,147,180,194.4303977,231.3735528,5.433333333,59.52147239,84.17281284,240,0,271.7329545,315.2965861
1406,9/7/22 18:14,9/7/22 18:15,1662574467,1662574540,1.216666667,974,2.2,147,266,268.2108262,231.3997342,5.633333333,57.40828402,84.15379043,323,359.2792023,0,315.3020611
1407,9/7/22 18:21,9/7/22 18:22,1662574860,1662574969,1.816666667,975,2.2,147,178,194.4070922,231.3734611,5.333333333,60.6375,84.13708852,239,0,271.6865248,315.2478693
1408,9/7/22 18:28,9/7/22 18:29,1662575294,1662575368,1.233333333,974,2.2,147,262,268.2019915,231.3995991,5.416666667,59.70461538,84.11974822,322,359.2261735,0,315.2526615
1409,9/7/22 18:34,9/7/22 18:36,1662575694,1662575803,1.816666667,975,2.2,147,178,194.3838527,231.3733468,5.433333333,59.52147239,84.10230264,238,0,271.6388102,315.1978723
1410,9/7/22 18:42,9/7/22 18:43,1662576131,1662576206,1.25,974,2.2,147,259,268.1889205,231.3994387,5.466666667,59.15853659,84.08462456,318,359.1676136,0,315.1998583
1411,9/7/22 18:48,9/7/22 18:50,1662576521,1662576632,1.85,975,2.2,147,175,194.3564356,231.3732042,5.25,61.6,84.06870061,237,0,271.5898161,315.1444759
1412,9/7/22 18:54,9/7/22 18:55,1662576876,1662576954,1.3,974,2.2,147,249,268.1617021,231.39924,4.066666667,79.52459016,84.06548468,329,359.1248227,0,315.1542817
1413,9/7/22 19:00,9/7/22 19:02,1662577236,1662577348,1.866666667,975,2.2,147,173,194.3262712,231.3730215,4.7,68.80851064,84.05469474,242,0,271.5480226,315.102546
1414,9/7/22 19:07,9/7/22 19:08,1662577653,1662577728,1.25,974,2.2,147,259,268.1487252,231.3990114,5.083333333,63.61967213,84.04025302,323,359.0736544,0,315.1081272
1415,9/7/22 19:13,9/7/22 19:15,1662578033,1662578143,1.833333333,975,2.2,147,176,194.3004231,231.3728118,5.083333333,63.61967213,84.02583171,240,0,271.5035261,315.0550847
1416,9/7/22 19:20,9/7/22 19:22,1662578449,1662578526,1.283333333,974,2.2,147,252,268.125884,231.398749,5.1,63.41176471,84.01128403,315,359.0113154,0,315.0550459
1417,9/7/22 19:26,9/7/22 19:29,1662578815,1662578951,2.266666667,975,2.2,147,143,194.228169,231.3725357,4.816666667,67.14186851,83.9993874,210,0,271.4169014,314.9809591
1418,9/7/22 19:33,9/7/22 19:34,1662579182,1662579262,1.333333333,974,2.2,147,243,268.0903955,231.3984115,3.85,84,83.99938783,327,358.9661017,0,314.9894292
1419,9/7/22 19:38,9/7/22 19:40,1662579522,1662579636,1.9,975,2.2,147,170,194.1940928,231.3722113,4.333333333,74.63076923,83.99279021,245,0,271.3797468,314.9401408
1420,9/7/22 19:45,9/7/22 19:46,1662579911,1662579989,1.3,974,2.2,147,249,268.0634697,231.398032,4.583333333,70.56,83.98333716,320,358.9111425,0,314.9437016
1421,9/7/22 19:51,9/7/22 19:53,1662580273,1662580384,1.85,975,2.2,147,175,194.1671348,231.37185,4.733333333,68.32394366,83.97232493,243,0,271.3398876,314.8931083
1422,9/7/22 19:58,9/7/22 19:59,1662580684,1662580759,1.25,974,2.2,147,259,268.0507042,231.3976257,5,64.68,83.95876743,324,358.8619718,0,314.8995081
1423,9/7/22 20:04,9/7/22 20:05,1662581040,1662581154,1.9,975,2.2,147,170,194.1332398,231.3714569,4.683333333,69.05338078,83.94830016,239,0,271.2945302,314.8462079
1424,9/7/22 20:09,9/7/22 20:10,1662581368,1662581449,1.35,974,2.2,147,240,268.0112518,231.397169,3.566666667,90.6728972,83.95301918,331,358.8227848,0,314.8575439
1425,9/7/22 20:15,9/7/22 20:16,1662581702,1662581817,1.916666667,975,2.2,147,169,194.0980392,231.3710125,4.216666667,76.69565217,83.94792986,246,0,271.2591036,314.8092567
1426,9/7/22 20:21,9/7/22 20:22,1662582075,1662582154,1.316666667,974,2.2,147,246,267.9803371,231.3966673,4.3,75.20930233,83.94180608,321,358.7696629,0,314.813595
1427,9/7/22 20:26,9/7/22 20:28,1662582396,1662582515,1.983333333,975,2.2,147,163,194.0545455,231.3705173,4.033333333,80.18181818,83.93917304,243,0,271.2195804,314.7633053
1428,9/7/22 20:32,9/7/22 20:33,1662582744,1662582826,1.366666667,974,2.2,147,237,267.9368864,231.3961061,3.816666667,84.73362445,83.93972899,322,358.7180926,0,314.7683695
1429,9/7/22 20:36,9/7/22 20:38,1662582992,1662583120,2.133333333,975,2.2,147,152,193.9958101,231.3699521,2.766666667,116.8915663,83.96277223,269,0,271.2164804,314.7363636
1430,9/7/22 20:42,9/7/22 20:43,1662583330,1662583411,1.35,974,2.2,147,240,267.8977591,231.3954781,3.5,92.4,83.96866827,332,358.6806723,0,314.7484277
1431,9/7/22 20:47,9/7/22 20:49,1662583621,1662583746,2.083333333,975,2.2,147,155,193.9414226,231.3693231,3.5,92.4,83.97455607,247,0,271.1827057,314.7011173
1432,9/7/22 20:52,9/7/22 20:53,1662583944,1662584027,1.383333333,974,2.2,147,234,267.8503497,231.3947809,3.3,98,83.98434354,332,358.6433566,0,314.7131891
1433,9/7/22 20:57,9/7/22 20:59,1662584220,1662584350,2.166666667,975,2.2,147,149,193.8788301,231.3686191,3.216666667,100.5388601,83.99588783,250,0,271.1532033,314.6680614
1434,9/7/22 21:02,9/7/22 21:03,1662584540,1662584624,1.4,974,2.2,147,231,267.7988827,231.3940061,3.166666667,102.1263158,84.00852227,333,358.6075419,0,314.6808362
1435,9/7/22 21:06,9/7/22 21:09,1662584816,1662584947,2.183333333,975,2.2,147,148,193.8150209,231.3678369,3.2,101.0625,84.0203983,249,0,271.1223922,314.6350975
1436,9/7/22 21:12,9/7/22 21:13,1662585136,1662585221,1.416666667,974,2.2,147,228,267.7433752,231.3931504,3.15,102.6666667,84.03337413,331,358.5690377,0,314.6464857
1437,9/7/22 21:16,9/7/22 21:19,1662585413,1662585544,2.183333333,975,2.2,147,148,193.7513889,231.3669739,3.2,101.0625,84.04521636,249,0,271.0916667,314.6008345
1438,9/7/22 21:22,9/7/22 21:23,1662585775,1662585782,0.116666667,974,2.2,147,2772,271.2311978,231.3946766,3.85,84,84.04518494,2856,362.0473538,0,316.3669215
1439,9/7/22 21:25,9/7/22 21:28,1662585956,1662586088,2.2,975,2.2,147,147,193.6865465,231.3684904,2.9,111.5172414,84.06426276,259,0,271.074896,316.3270833
1440,9/7/22 21:31,9/7/22 21:32,1662586265,1662586352,1.45,974,2.2,147,223,271.1641168,231.3961071,2.95,109.6271186,84.08200242,333,362.0069541,0,316.3386537
1441,9/7/22 21:35,9/7/22 21:37,1662586536,1662586665,2.15,975,2.2,147,150,193.6260388,231.3699143,3.066666667,105.4565217,84.09682525,255,0,271.0526316,316.2961165
1442,9/7/22 21:40,9/7/22 21:42,1662586854,1662586940,1.433333333,974,2.2,147,226,271.1013889,231.3974482,3.15,102.6666667,84.10969416,329,361.9611111,0,316.3049203
1443,9/7/22 21:44,9/7/22 21:47,1662587087,1662587225,2.3,975,2.2,147,141,193.5532503,231.3712403,2.45,132,84.1428592,273,0,271.055325,316.2749307
1444,9/7/22 21:50,9/7/22 21:51,1662587411,1662587496,1.416666667,974,2.2,147,228,271.0416089,231.3986939,3.1,104.3225806,84.1568244,332,361.9195562,0,316.2858131
1445,9/7/22 21:54,9/7/22 21:57,1662587694,1662587825,2.183333333,975,2.2,147,148,193.4903315,231.3724778,3.3,98,84.16639783,246,0,271.0207182,316.2372061
1446,9/7/22 21:59,9/7/22 22:00,1662587970,1662588056,1.433333333,974,2.2,147,226,270.9792244,231.3998495,2.416666667,133.8206897,84.20071317,360,361.9168975,0,316.2674499
1447,9/7/22 22:04,9/7/22 22:06,1662588247,1662588376,2.15,975,2.2,147,150,193.4303448,231.3736274,3.183333333,101.591623,84.21272346,252,0,270.9944828,316.2230663
1448,9/7/22 22:09,9/7/22 22:10,1662588568,1662588651,1.383333333,974,2.2,147,234,270.9280775,231.4009252,3.2,101.0625,84.22435202,335,361.879668,0,316.2360248
1449,9/7/22 22:14,9/7/22 22:16,1662588842,1662588997,2.583333333,975,2.2,147,125,193.3360882,231.3746736,3.183333333,101.591623,84.23632945,227,0,270.9338843,316.1744828
1450,9/7/22 22:19,9/7/22 22:20,1662589163,1662589251,1.466666667,974,2.2,147,221,270.859116,231.4018855,2.766666667,116.8915663,84.25883478,338,361.8466851,0,316.1895245
1451,9/7/22 22:23,9/7/22 22:26,1662589433,1662589565,2.2,975,2.2,147,147,193.2723521,231.3756255,3.033333333,106.6153846,84.27423185,254,0,270.9105915,316.1466942
1452,9/7/22 22:29,9/7/22 22:30,1662589750,1662589836,1.433333333,974,2.2,147,226,270.7972414,231.4027567,3.083333333,104.8864865,84.28841785,331,361.8041379,0,316.1569167
1453,9/7/22 22:33,9/7/22 22:35,1662590026,1662590155,2.15,975,2.2,147,150,193.2129121,231.3764913,3.166666667,102.1263158,84.300686,252,0,270.8846154,316.1127923
1454,9/7/22 22:39,9/7/22 22:40,1662590347,1662590433,1.433333333,974,2.2,147,226,270.7355372,231.4035422,3.2,101.0625,84.31220615,327,361.7561983,0,316.1202749
1455,9/7/22 22:43,9/7/22 22:45,1662590626,1662590754,2.133333333,975,2.2,147,152,193.1563786,231.3772735,3.216666667,100.5388601,84.32335083,253,0,270.8600823,316.0769231
1456,9/7/22 22:49,9/7/22 22:50,1662590952,1662591034,1.366666667,974,2.2,147,237,270.6891334,231.4042549,3.3,98,84.33273769,335,361.7193948,0,316.0899108
1457,9/7/22 22:53,9/7/22 22:55,1662591235,1662591359,2.066666667,975,2.2,147,156,193.1054795,231.3779869,3.35,96.53731343,84.34110845,253,0,270.8356164,316.0466392
1458,9/7/22 22:58,9/7/22 22:59,1662591513,1662591598,1.416666667,974,2.2,147,228,270.6304945,231.4048906,2.566666667,126,84.3696615,354,361.7087912,0,316.0726525
1459,9/7/22 23:03,9/7/22 23:05,1662591795,1662591922,2.116666667,975,2.2,147,153,193.0506156,231.3786205,3.283333333,98.49746193,84.37933807,251,0,270.8084815,316.0280822
1460,9/7/22 23:08,9/7/22 23:10,1662592120,1662592204,1.4,974,2.2,147,231,270.5761317,231.4054498,3.3,98,84.38866091,329,361.6639232,0,316.036961
1461,9/7/22 23:13,9/7/22 23:15,1662592396,1662592525,2.15,975,2.2,147,150,192.9918033,231.379175,3.2,101.0625,84.40006572,251,0,270.7814208,315.9924761
1462,9/7/22 23:18,9/7/22 23:20,1662592717,1662592801,1.4,974,2.2,147,231,270.5219178,231.4059302,3.2,101.0625,84.41145495,332,361.6232877,0,316.0034176
1463,9/7/22 23:23,9/7/22 23:25,1662593002,1662593128,2.1,975,2.2,147,154,192.9386085,231.3796547,3.35,96.53731343,84.41973764,251,0,270.7544338,315.9590164
1464,9/7/22 23:28,9/7/22 23:30,1662593339,1662593420,1.35,974,2.2,147,240,270.4801642,231.4063444,3.516666667,91.96208531,84.424886,332,361.5827633,0,315.9699659
1465,9/7/22 23:33,9/7/22 23:35,1662593608,1662593743,2.25,975,2.2,147,144,192.8719346,231.380059,3.133333333,103.212766,84.43770174,247,0,270.7220708,315.9229195
1466,9/7/22 23:39,9/7/22 23:40,1662593955,1662594036,1.35,974,2.2,147,240,270.4385246,231.4066837,3.533333333,91.52830189,84.44253514,332,361.5423497,0,315.9338787
1467,9/7/22 23:44,9/7/22 23:46,1662594270,1662594387,1.95,975,2.2,147,166,192.8353741,231.380409,3.9,82.92307692,84.44150009,249,0,270.692517,315.8882834
