,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
1468,9/7/22 23:50,9/7/22 23:51,1662594630,1662594708,1.3,974,2.2,147,249,270.4092769,231.4069773,4.05,79.85185185,84.43837575,329,361.4979536,0,315.897209
1469,9/7/22 23:56,9/7/22 23:57,1662594962,1662595077,1.916666667,975,2.2,147,169,192.8029891,231.3807161,4.233333333,76.39370079,84.43290318,245,0,270.6576087,315.8489796
1470,9/8/22 0:02,9/8/22 0:03,1662595338,1662595415,1.283333333,974,2.2,147,252,270.3841962,231.4072311,4.35,74.34482759,84.42604521,326,361.4495913,0,315.8558804
1471,9/8/22 0:08,9/8/22 0:09,1662595680,1662595793,1.883333333,975,2.2,147,172,192.7747626,231.3809862,4.416666667,73.22264151,84.41843421,245,0,270.6227951,315.8077446
1472,9/8/22 0:14,9/8/22 0:15,1662596067,1662596145,1.3,974,2.2,147,249,270.355102,231.4074452,4.566666667,70.81751825,84.40920073,320,361.3931973,0,315.8105906
1473,9/8/22 0:19,9/8/22 0:21,1662596387,1662596515,2.133333333,975,2.2,147,152,192.7195122,231.3811983,4.033333333,80.18181818,84.40633276,232,0,270.5704607,315.7537313
1474,9/8/22 0:26,9/8/22 0:27,1662596787,1662596865,1.3,974,2.2,147,249,270.326087,231.4076016,4.533333333,71.33823529,84.39747303,320,361.3369565,0,315.7566102
1475,9/8/22 0:32,9/8/22 0:34,1662597163,1662597273,1.833333333,975,2.2,147,176,192.6968877,231.3813748,4.966666667,65.11409396,84.38440841,241,0,270.5304465,315.7059621
1476,9/8/22 0:39,9/8/22 0:41,1662597583,1662597660,1.283333333,974,2.2,147,252,270.3012212,231.4077254,5.166666667,62.59354839,84.36965495,315,361.2740841,0,315.7054841
1477,9/8/22 0:46,9/8/22 0:48,1662597984,1662598090,1.766666667,975,2.2,147,183,192.6837838,231.3815252,5.4,59.88888889,84.35309151,243,0,270.4932432,315.6562923
1478,9/8/22 0:53,9/8/22 0:54,1662598422,1662598496,1.233333333,974,2.2,147,262,270.2899729,231.4078325,5.533333333,58.44578313,84.33557474,320,361.2181572,0,315.6592292
1479,9/8/22 1:00,9/8/22 1:02,1662598849,1662598954,1.75,975,2.2,147,185,192.6734143,231.3816606,5.883333333,54.96883853,84.31573235,240,0,270.4520918,315.6081081
1480,9/8/22 1:08,9/8/22 1:10,1662599332,1662599405,1.216666667,974,2.2,147,266,270.2841678,231.4079283,6.3,51.33333333,84.29346199,317,361.1583221,0,315.6090479
1481,9/8/22 1:16,9/8/22 1:18,1662599799,1662599903,1.733333333,975,2.2,147,187,192.6657682,231.3817865,6.566666667,49.24873096,84.26981507,236,0,270.4056604,315.5553306
1482,9/8/22 1:25,9/8/22 1:26,1662600332,1662600413,1.35,974,2.2,147,240,270.2432432,231.4079911,7.15,45.23076923,84.2434907,285,361.0554054,0,315.5347269
1483,9/8/22 1:33,9/8/22 1:34,1662600797,1662600899,1.7,975,2.2,147,190,192.6621803,231.3818821,6.4,50.53125,84.22077356,241,0,270.3660834,315.4845013
1484,9/8/22 1:43,9/8/22 1:44,1662601385,1662601457,1.2,974,2.2,147,270,270.242915,231.4080511,8.1,39.92592593,84.19094538,310,360.9865047,0,315.4808081
1485,9/8/22 1:52,9/8/22 1:54,1662601959,1662602058,1.65,975,2.2,147,196,192.6666667,231.3819802,8.366666667,38.65338645,84.16030099,235,0,270.3185484,315.4266487
1486,9/8/22 2:03,9/8/22 2:04,1662602591,1662602661,1.166666667,974,2.2,147,277,270.2520216,231.4081201,8.883333333,36.40525328,84.12818596,313,360.9218329,0,315.4250168
1487,9/8/22 2:13,9/8/22 2:14,1662603189,1662603288,1.65,975,2.2,147,196,192.6711409,231.3820872,8.8,36.75,84.09634578,233,0,270.2684564,315.3696237
1488,9/8/22 2:23,9/8/22 2:25,1662603835,1662603903,1.133333333,974,2.2,147,285,270.2718708,231.4082052,9.116666667,35.47349177,84.06369108,320,360.8667564,0,315.3727334
1489,9/8/22 2:44,9/8/22 2:46,1662605093,1662605162,1.15,974,2.2,147,281,270.2862903,231.4342979,19.83333333,16.30588235,84.01821604,297,360.780914,0,315.3604027
1490,9/8/22 2:55,9/8/22 2:56,1662605703,1662605801,1.633333333,975,2.2,147,198,192.6782842,231.4083046,9.016666667,35.86691312,83.9859214,234,0,270.2198391,315.305835
1491,9/8/22 3:06,9/8/22 3:07,1662606371,1662606442,1.183333333,974,2.2,147,273,270.2899329,231.4343647,9.5,34.04210526,83.95244699,307,360.7087248,0,315.3002681
1492,9/8/22 3:16,9/8/22 3:18,1662607008,1662607108,1.666666667,975,2.2,147,194,192.6800535,231.4084073,9.433333333,34.28268551,83.91917857,228,0,270.1633199,315.241795
1493,9/8/22 3:28,9/8/22 3:29,1662607693,1662607764,1.183333333,974,2.2,147,273,270.2935657,231.4344349,9.75,33.16923077,83.88520939,306,360.6353887,0,315.2356091
1494,9/8/22 3:39,9/8/22 3:41,1662608387,1662608484,1.616666667,975,2.2,147,200,192.6898396,231.4085188,10.38333333,31.14606742,83.84993237,231,0,270.1109626,315.1792642
1495,9/8/22 3:51,9/8/22 3:53,1662609115,1662609183,1.133333333,974,2.2,147,285,270.313253,231.4345246,10.51666667,30.75118859,83.81443856,316,360.5756359,0,315.1798128
1496,9/8/22 4:04,9/8/22 4:05,1662609863,1662609959,1.6,975,2.2,147,202,192.7022697,231.4086514,11.33333333,28.53529412,83.77751195,231,0,270.058745,315.1235805
1497,9/8/22 4:17,9/8/22 4:18,1662610658,1662610725,1.116666667,974,2.2,147,290,270.3395722,231.43464,11.65,27.75965665,83.74011685,318,360.5187166,0,315.1255007
1498,9/8/22 4:31,9/8/22 4:33,1662611495,1662611590,1.583333333,975,2.2,147,204,192.7173333,231.4088112,12.83333333,25.2,83.70106407,229,0,270.004,315.0680454
1499,9/8/22 4:45,9/8/22 4:46,1662612341,1662612417,1.266666667,974,2.2,147,255,270.3190921,231.4347514,12.51666667,25.83754993,83.66248839,281,360.4125501,0,315.0453333
1500,9/8/22 4:55,9/8/22 4:57,1662612955,1662613053,1.633333333,975,2.2,147,198,192.7243675,231.4089617,8.966666667,36.0669145,83.63077915,234,0,269.9560586,314.9913391
1501,9/8/22 5:07,9/8/22 5:08,1662613628,1662613698,1.166666667,974,2.2,147,277,270.328,231.4348731,9.583333333,33.74608696,83.59756697,311,360.3466667,0,314.9886818
1502,9/8/22 5:19,9/8/22 5:21,1662614371,1662614470,1.65,975,2.2,147,196,192.7287234,231.4091205,11.21666667,28.8320951,83.56112953,225,0,269.8962766,314.928809
1503,9/8/22 5:34,9/8/22 5:35,1662615261,1662615328,1.116666667,974,2.2,147,290,270.3541944,231.4350149,13.18333333,24.53097345,83.52188076,315,360.286285,0,314.9288564
1504,9/8/22 5:48,9/8/22 5:50,1662616138,1662616234,1.6,975,2.2,147,202,192.7410359,231.4093046,13.5,23.95555556,83.4823018,226,0,269.8379814,314.8697674
1505,9/8/22 6:02,9/8/22 6:04,1662616971,1662617041,1.166666667,974,2.2,147,277,270.3630319,231.4351703,12.28333333,26.32835821,83.44435098,303,360.2101064,0,314.8618858
1506,9/8/22 6:16,9/8/22 6:17,1662617764,1662617861,1.616666667,975,2.2,147,200,192.7506631,231.4095004,12.05,26.83817427,83.40678882,227,0,269.7811671,314.8035833
1507,9/8/22 6:26,9/8/22 6:27,1662618395,1662618462,1.116666667,974,2.2,147,290,270.3891102,231.4353489,8.9,36.33707865,83.37557548,326,360.1646746,0,314.811008
1508,9/8/22 6:38,9/8/22 6:40,1662619126,1662619220,1.566666667,975,2.2,147,206,192.7682119,231.4097246,11.06666667,29.22289157,83.33968901,235,0,269.7350993,314.758118
1509,9/8/22 6:52,9/8/22 6:53,1662619966,1662620031,1.083333333,974,2.2,147,299,270.4270557,231.4355639,12.43333333,26.01072386,83.30172281,325,360.1180371,0,314.7649007
1510,9/8/22 7:04,9/8/22 7:06,1662620685,1662620781,1.6,975,2.2,147,202,192.7804233,231.4099814,10.9,29.66972477,83.26622844,232,0,269.6851852,314.7101257
1511,9/8/22 7:16,9/8/22 7:18,1662621419,1662621486,1.116666667,974,2.2,147,290,270.4529801,231.4358035,10.63333333,30.4137931,83.23127312,320,360.0649007,0,314.7136243
1512,9/8/22 7:26,9/8/22 7:28,1662622015,1662622113,1.633333333,975,2.2,147,198,192.7873184,231.4102592,8.816666667,36.6805293,83.20050594,235,0,269.6393659,314.6609385
1513,9/8/22 7:34,9/8/22 7:35,1662622457,1662622525,1.133333333,974,2.2,147,285,270.4722222,231.4360597,5.733333333,56.40697674,83.18280876,341,360.0396825,0,314.6783355
1514,9/8/22 7:42,9/8/22 7:44,1662622962,1662623061,1.65,975,2.2,147,196,192.7915567,231.4105518,7.283333333,44.402746,83.15721136,240,0,269.6002639,314.6290429
1515,9/8/22 7:51,9/8/22 7:52,1662623490,1662623559,1.15,974,2.2,147,281,270.4861295,231.4363273,7.15,45.23076923,83.13219392,326,359.994716,0,314.6365435
1516,9/8/22 7:59,9/8/22 8:00,1662623940,1662624041,1.683333333,975,2.2,147,192,192.7905138,231.4108521,6.35,50.92913386,83.1109658,243,0,269.5652174,314.589321
1517,9/8/22 8:06,9/8/22 8:07,1662624402,1662624473,1.183333333,974,2.2,147,273,270.4894459,231.4365956,6.016666667,53.75069252,83.09162438,327,359.9511873,0,314.5974967
1518,9/8/22 8:13,9/8/22 8:14,1662624781,1662624888,1.783333333,975,2.2,147,181,192.775,231.4111436,5.133333333,63,83.0783975,244,0,269.5315789,314.5510204
1519,9/8/22 8:19,9/8/22 8:20,1662625171,1662625245,1.233333333,974,2.2,147,262,270.4782609,231.4368456,4.716666667,68.56537102,83.06884946,331,359.9130435,0,314.5618421
1520,9/8/22 8:24,9/8/22 8:26,1662625488,1662625606,1.966666667,975,2.2,147,164,192.7371879,231.4114021,4.05,79.85185185,83.0667344,244,0,269.4980289,314.5154504
1521,9/8/22 8:30,9/8/22 8:31,1662625811,1662625900,1.483333333,974,2.2,147,218,270.4092105,231.4370248,3.416666667,94.65365854,83.07434736,313,359.8513158,0,314.5144547
1522,9/8/22 8:34,9/8/22 8:36,1662626075,1662626201,2.1,975,2.2,147,154,192.6863517,231.4115811,2.916666667,110.88,83.09260452,265,0,269.492126,314.4819435
1523,9/8/22 8:39,9/8/22 8:41,1662626380,1662626465,1.416666667,974,2.2,147,228,270.3534823,231.4371336,2.983333333,108.4022346,83.10921189,336,359.8199737,0,314.496063
1524,9/8/22 8:44,9/8/22 8:46,1662626641,1662626768,2.116666667,975,2.2,147,153,192.6343381,231.4116891,2.933333333,110.25,83.12700913,263,0,269.4836173,314.4622951
1525,9/8/22 8:49,9/8/22 8:50,1662626946,1662627032,1.433333333,974,2.2,147,226,270.2952756,231.4371698,2.966666667,109.011236,83.14397127,335,359.7874016,0,314.4757536
1526,9/8/22 8:53,9/8/22 8:55,1662627212,1662627337,2.083333333,975,2.2,147,155,192.5850785,231.4117264,3,107.8,83.16011798,263,0,269.4751309,314.4420432
1527,9/8/22 8:58,9/8/22 9:00,1662627518,1662627601,1.383333333,974,2.2,147,234,270.2477064,231.4371426,3.016666667,107.2044199,83.17585378,341,359.7627785,0,314.4594241
1528,9/8/22 9:03,9/8/22 9:05,1662627783,1662627909,2.1,975,2.2,147,154,192.5346405,231.4116995,3.033333333,106.6153846,83.19118376,261,0,269.4640523,314.4244604
1529,9/8/22 9:08,9/8/22 9:09,1662628091,1662628176,1.416666667,974,2.2,147,228,270.1924084,231.4370464,3.033333333,106.6153846,83.20649369,335,359.7303665,0,314.4379085
1530,9/8/22 9:12,9/8/22 9:14,1662628352,1662628479,2.116666667,975,2.2,147,153,192.4830287,231.4116029,2.933333333,110.25,83.22415764,263,0,269.4556136,314.4043109
1531,9/8/22 9:17,9/8/22 9:19,1662628656,1662628740,1.4,974,2.2,147,231,270.1411765,231.4368833,2.95,109.6271186,83.24139195,341,359.7058824,0,314.421671
1532,9/8/22 9:22,9/8/22 9:24,1662628975,1662629047,1.2,975,2.2,147,270,192.5840939,231.411539,3.916666667,82.57021277,83.24095413,353,0,269.5645372,314.4468363
1533,9/8/22 9:27,9/8/22 9:28,1662629232,1662629316,1.4,974,2.2,147,231,270.0900783,231.4367532,3.083333333,104.8864865,83.25506465,336,359.6749347,0,314.4608866
1534,9/8/22 9:31,9/8/22 9:33,1662629496,1662629639,2.383333333,975,2.2,147,136,192.5104167,231.411394,3,107.8,83.27105483,244,0,269.53125,314.4149837
1535,9/8/22 9:37,9/8/22 9:38,1662629823,1662629904,1.35,974,2.2,147,240,270.0508475,231.4365499,3.066666667,105.4565217,83.28549849,345,359.6558018,0,314.4348958
1536,9/8/22 9:41,9/8/22 9:43,1662630101,1662630223,2.033333333,975,2.2,147,159,192.4668401,231.4111955,3.283333333,98.49746193,83.29539567,257,0,269.5149545,314.3975277
1537,9/8/22 9:47,9/8/22 9:48,1662630424,1662630504,1.333333333,974,2.2,147,243,270.015625,231.4362959,3.35,96.53731343,83.3040055,340,359.6302083,0,314.4141743
1538,9/8/22 9:51,9/8/22 9:53,1662630704,1662630822,1.966666667,975,2.2,147,164,192.4298701,231.4109506,3.333333333,97.02,83.31291778,261,0,269.5038961,314.3794672
1539,9/8/22 9:57,9/8/22 9:58,1662631025,1662631102,1.283333333,974,2.2,147,252,269.9921977,231.4360034,3.383333333,95.5862069,83.32088745,348,359.6150845,0,314.4012987
1540,9/8/22 10:01,9/8/22 10:03,1662631306,1662631423,1.95,975,2.2,147,166,192.3955901,231.4106689,3.4,95.11764706,83.32854271,261,0,269.4928664,314.366645
1541,9/8/22 10:07,9/8/22 10:08,1662631631,1662631710,1.316666667,974,2.2,147,246,269.961039,231.4356691,3.466666667,93.28846154,83.3350018,339,359.5883117,0,314.38262
1542,9/8/22 10:12,9/8/22 10:13,1662631920,1662632038,1.966666667,975,2.2,147,164,192.3588083,231.4103439,3.5,92.4,83.34087672,256,0,269.4753886,314.3447829
1543,9/8/22 10:17,9/8/22 10:18,1662632253,1662632332,1.316666667,974,2.2,147,246,269.9299611,231.4352918,3.583333333,90.25116279,83.34535229,336,359.5577173,0,314.3588083
1544,9/8/22 10:22,9/8/22 10:24,1662632575,1662632664,1.483333333,975,2.2,147,218,192.3919793,231.4100211,4.05,79.85185185,83.34309113,298,0,269.5122898,314.3482201
1545,9/8/22 10:27,9/8/22 10:38,1662632843,1662633503,11,25,2.2,147,29,0,231.260338,2.983333333,108.4022346,83.35930015,137,0,0,314.2335058
1546,9/8/22 10:38,9/8/22 10:38,1662633506,1662633537,0.516666667,975,2.2,147,626,192.9521964,231.2355752,0.05,6468,87.48641114,7094,0,278.3294574,318.616031
1547,9/8/22 10:41,9/8/22 10:48,1662633680,1662634081,6.683333333,974,2.2,147,48,269.642487,231.2603858,2.383333333,135.6923077,87.5175519,184,359.3303109,0,318.5290698
1548,9/8/22 10:48,9/8/22 10:53,1662634081,1662634383,5.033333333,25,2.2,147,64,0,231.1110893,0,0,87.46105251,64,0,0,318.3647515
1549,9/8/22 10:53,9/8/22 10:53,1662634385,1662634408,0.383333333,975,2.2,147,844,193.7922581,231.0870126,0.033333333,9702,93.66398086,10546,0,291.5780645,324.9632258
1550,9/8/22 10:57,9/8/22 10:58,1662634628,1662634705,1.283333333,974,2.2,147,252,269.6196636,231.1118563,3.666666667,88.2,93.66045799,340,359.305304,0,324.9729207
1551,9/8/22 11:02,9/8/22 11:04,1662634934,1662635049,1.916666667,975,2.2,147,169,193.7603093,231.0877896,3.816666667,84.73362445,93.65470616,254,0,291.5296392,324.9271907
1552,9/8/22 11:08,9/8/22 11:09,1662635286,1662635362,1.266666667,974,2.2,147,255,269.6007752,231.1125887,3.95,81.87341772,93.64712001,337,359.2764858,0,324.9349646
1553,9/8/22 11:13,9/8/22 11:15,1662635593,1662635708,1.916666667,975,2.2,147,169,193.7284427,231.088532,3.85,84,93.64091208,253,0,291.4800515,324.8886744
1554,9/8/22 11:18,9/8/22 11:20,1662635934,1662636012,1.3,974,2.2,147,249,269.5741935,231.1132816,3.766666667,85.85840708,93.63590726,335,359.2451613,0,324.8951768
1555,9/8/22 11:23,9/8/22 11:25,1662636231,1662636345,1.9,975,2.2,147,170,193.6979434,231.0892358,3.65,88.60273973,93.63267257,259,0,291.4383033,324.8528278
1556,9/8/22 11:29,9/8/22 11:30,1662636570,1662636649,1.316666667,974,2.2,147,246,269.5438144,231.1139336,3.75,86.24,93.62792455,332,359.2100515,0,324.8574181
1557,9/8/22 11:34,9/8/22 11:36,1662636870,1662636984,1.9,975,2.2,147,170,193.6675225,231.0898987,3.683333333,87.80090498,93.62418449,258,0,291.3953787,324.8145058
1558,9/8/22 11:40,9/8/22 11:41,1662637215,1662637291,1.266666667,974,2.2,147,255,269.5250965,231.1145525,3.85,84,93.61801118,339,359.1840412,0,324.8236049
1559,9/8/22 11:45,9/8/22 11:47,1662637521,1662637634,1.883333333,975,2.2,147,172,193.6397436,231.0905301,3.833333333,84.36521739,93.6120799,256,0,291.35,324.7794872
1560,9/8/22 11:51,9/8/22 11:52,1662637882,1662637956,1.233333333,974,2.2,147,262,269.5154242,231.1151457,4.133333333,78.24193548,93.60223356,340,359.159383,0,324.7892377
1561,9/8/22 11:56,9/8/22 11:58,1662638209,1662638318,1.816666667,975,2.2,147,178,193.6197183,231.0911409,4.216666667,76.69565217,93.59140988,255,0,291.3034571,324.7445583
1562,9/8/22 12:03,9/8/22 12:04,1662638590,1662638663,1.216666667,974,2.2,147,266,269.5109114,231.1157217,4.533333333,71.33823529,93.57717241,337,359.1309371,0,324.7523992
1563,9/8/22 12:08,9/8/22 12:10,1662638934,1662639043,1.816666667,975,2.2,147,178,193.5997442,231.0917345,4.516666667,71.60147601,93.56312145,250,0,291.2506394,324.7046036
1564,9/8/22 12:15,9/8/22 12:16,1662639331,1662639403,1.2,974,2.2,147,270,269.5115385,231.1162839,4.8,67.375,93.54638782,337,359.1025641,0,324.7124601
1565,9/8/22 12:22,9/8/22 12:23,1662639775,1662639781,0.1,975,2.2,147,3234,197.4827586,231.0948066,6.2,52.16129032,93.51996056,3286,0,295.0753512,326.6034483
1566,9/8/22 12:27,9/8/22 12:28,1662640035,1662640109,1.233333333,974,2.2,147,262,269.5019206,231.1193165,4.233333333,76.39370079,93.50903123,338,359.0755442,0,326.6107211
1567,9/8/22 12:32,9/8/22 12:34,1662640361,1662640473,1.866666667,975,2.2,147,173,197.4515306,231.0978447,4.2,77,93.49850251,250,0,295.0178571,326.5618622
1568,9/8/22 12:38,9/8/22 12:39,1662640720,1662640795,1.25,974,2.2,147,259,269.488491,231.122313,4.116666667,78.55870445,93.48898065,338,359.0485934,0,326.5691523
1569,9/8/22 12:44,9/8/22 12:45,1662641041,1662641154,1.883333333,975,2.2,147,172,197.4191083,231.100846,4.1,78.87804878,93.47967432,251,0,294.9617834,326.5210191
1570,9/8/22 12:50,9/8/22 12:51,1662641412,1662641487,1.25,974,2.2,147,259,269.4750958,231.1252726,4.3,75.20930233,93.46804455,334,359.0166028,0,326.5257798
1571,9/8/22 12:55,9/8/22 12:57,1662641743,1662641854,1.85,975,2.2,147,175,197.3905852,231.1038129,4.266666667,75.796875,93.45680335,251,0,294.9058524,326.4777354
1572,9/8/22 13:02,9/8/22 13:03,1662642122,1662642197,1.25,974,2.2,147,259,269.4617347,231.1281981,4.466666667,72.40298507,93.44341885,331,358.9808673,0,326.4806103
1573,9/8/22 13:07,9/8/22 13:09,1662642468,1662642577,1.816666667,975,2.2,147,178,197.3659466,231.1067481,4.516666667,71.60147601,93.42954214,250,0,294.8487929,326.4320203
1574,9/8/22 13:14,9/8/22 13:15,1662642866,1662642948,1.366666667,974,2.2,147,237,269.4203822,231.1310742,4.816666667,67.14186851,93.41285155,304,358.910828,0,326.4177778
1575,9/8/22 13:19,9/8/22 13:21,1662643187,1662643297,1.833333333,975,2.2,147,176,197.3388325,231.1096324,3.983333333,81.18828452,93.40509485,257,0,294.8007614,326.373731
1576,9/8/22 13:26,9/8/22 13:27,1662643590,1662643662,1.2,974,2.2,147,270,269.4211196,231.1339264,4.883333333,66.22525597,93.38785969,336,358.8816794,0,326.3798351
1577,9/8/22 13:32,9/8/22 13:34,1662643953,1662644061,1.8,975,2.2,147,180,197.3168568,231.112496,4.85,66.68041237,93.37093482,247,0,294.7401774,326.3295311
1578,9/8/22 13:38,9/8/22 13:40,1662644332,1662644408,1.266666667,974,2.2,147,255,269.4027954,231.1367457,4.516666667,71.60147601,93.35714796,327,358.841169,0,326.3299557
1579,9/8/22 13:44,9/8/22 13:46,1662644664,1662644774,1.833333333,975,2.2,147,176,197.2898734,231.1153237,4.266666667,75.796875,93.34603386,252,0,294.6860759,326.2829114
1580,9/8/22 13:50,9/8/22 13:51,1662645044,1662645119,1.25,974,2.2,147,259,269.3895939,231.1395326,4.5,71.86666667,93.33244792,331,358.8058376,0,326.285895
1581,9/8/22 13:56,9/8/22 13:58,1662645393,1662645502,1.816666667,975,2.2,147,178,197.2654867,231.1181204,4.566666667,70.81751825,93.31821598,249,0,294.6283186,326.2370417
1582,9/8/22 14:03,9/8/22 14:04,1662645793,1662645866,1.216666667,974,2.2,147,266,269.3852978,231.1422942,4.85,66.68041237,93.30138856,333,358.7731305,0,326.241314
1583,9/8/22 14:09,9/8/22 14:11,1662646163,1662646270,1.783333333,975,2.2,147,181,197.2449495,231.1208944,4.95,65.33333333,93.28373196,246,0,294.5669192,326.1906566
1584,9/8/22 14:16,9/8/22 14:17,1662646593,1662646666,1.216666667,974,2.2,147,266,269.3810127,231.1450333,5.383333333,60.07430341,93.26277964,326,358.7316456,0,326.1905363
1585,9/8/22 14:23,9/8/22 14:24,1662646986,1662647091,1.75,975,2.2,147,185,197.2295082,231.1236489,5.333333333,60.6375,93.24220885,246,0,294.5056747,326.1399748
1586,9/8/22 14:30,9/8/22 14:31,1662647423,1662647495,1.2,974,2.2,147,270,269.3817952,231.1477562,5.533333333,58.44578313,93.22028294,328,358.6927939,0,326.1411468
1587,9/8/22 14:37,9/8/22 14:38,1662647826,1662647930,1.733333333,975,2.2,147,187,197.2166247,231.1263889,5.516666667,58.6223565,93.19849583,246,0,294.4445844,326.0906801
1588,9/8/22 14:44,9/8/22 14:45,1662648282,1662648353,1.183333333,974,2.2,147,273,269.3863636,231.150467,5.866666667,55.125,93.17453516,328,358.6540404,0,326.0918817
1589,9/8/22 14:51,9/8/22 14:53,1662648693,1662648798,1.75,975,2.2,147,185,197.2012579,231.1291153,5.666666667,57.07058824,93.15182828,242,0,294.3786164,326.0389937
1590,9/8/22 14:59,9/8/22 15:00,1662649145,1662649217,1.2,974,2.2,147,270,269.3871375,231.1531618,5.783333333,55.91930836,93.12842632,326,358.6128625,0,326.0389692
1591,9/8/22 15:04,9/8/22 15:06,1662649467,1662649574,1.783333333,975,2.2,147,181,197.1809045,231.1318224,4.166666667,77.616,93.11868233,259,0,294.3341709,325.9968593
1592,9/8/22 15:11,9/8/22 15:12,1662649904,1662649976,1.2,974,2.2,147,270,269.3879093,231.1558376,5.5,58.8,93.0971389,329,358.5755668,0,325.9987445
1593,9/8/22 15:18,9/8/22 15:20,1662650307,1662650412,1.75,975,2.2,147,185,197.1656211,231.1345137,5.516666667,58.6223565,93.07551106,244,0,294.2710163,325.9473024
1594,9/8/22 15:25,9/8/22 15:27,1662650756,1662650828,1.2,974,2.2,147,270,269.3886792,231.1584975,5.733333333,56.40697674,93.05252138,326,358.5345912,0,325.9473354
1595,9/8/22 15:32,9/8/22 15:34,1662651171,1662651276,1.75,975,2.2,147,185,197.1503759,231.1371892,5.716666667,56.57142857,93.02966355,242,0,294.2055138,325.8947368
1596,9/8/22 15:40,9/8/22 15:41,1662651621,1662651692,1.183333333,974,2.2,147,273,269.3932161,231.1611441,5.75,56.24347826,93.006629,329,358.4974874,0,325.8966813
1597,9/8/22 15:46,9/8/22 15:48,1662652010,1662652115,1.75,975,2.2,147,185,197.135169,231.1398512,5.3,61.01886792,92.98661163,246,0,294.1451815,325.8466834
1598,9/8/22 15:53,9/8/22 15:55,1662652429,1662652502,1.216666667,974,2.2,147,266,269.3889586,231.1637719,5.233333333,61.79617834,92.96710541,328,358.4592221,0,325.84803
1599,9/8/22 15:59,9/8/22 16:01,1662652799,1662652907,1.8,975,2.2,147,180,197.11375,231.1424906,4.95,65.33333333,92.94983431,245,0,294.08375,325.7975
1600,9/8/22 16:06,9/8/22 16:08,1662653207,1662653280,1.216666667,974,2.2,147,266,269.3847118,231.1663771,5,64.68,92.9321767,331,358.424812,0,325.8007495
1601,9/8/22 16:12,9/8/22 16:14,1662653572,1662653681,1.816666667,975,2.2,147,178,197.0898876,231.1451059,4.866666667,66.45205479,92.91564728,244,0,294.0212235,325.7496879
1602,9/8/22 16:19,9/8/22 16:21,1662653982,1662654065,1.383333333,974,2.2,147,234,269.3404255,231.1689333,5.016666667,64.46511628,92.89789898,298,358.3491865,0,325.7323768
1603,9/8/22 16:25,9/8/22 16:27,1662654320,1662654426,1.766666667,975,2.2,147,183,197.0723192,231.147676,4.25,76.09411765,92.88742281,259,0,293.9775561,325.6907731
1604,9/8/22 16:32,9/8/22 16:33,1662654739,1662654812,1.216666667,974,2.2,147,266,269.33625,231.1714695,5.216666667,61.99361022,92.86817432,328,358.31125,0,325.6922118
1605,9/8/22 16:38,9/8/22 16:40,1662655102,1662655210,1.8,975,2.2,147,180,197.0510585,231.1502239,4.833333333,66.91034483,92.85201129,247,0,293.9190535,325.643213
1606,9/8/22 16:44,9/8/22 16:46,1662655498,1662655570,1.2,974,2.2,147,270,269.3370787,231.1739868,4.8,67.375,92.83615752,337,358.2846442,0,325.65028
1607,9/8/22 16:50,9/8/22 16:52,1662655855,1662655962,1.783333333,975,2.2,147,181,197.0310945,231.1527536,4.75,68.08421053,92.82076452,249,0,293.8631841,325.6026119
1608,9/8/22 16:57,9/8/22 16:58,1662656266,1662656338,1.2,974,2.2,147,270,269.3379052,231.1764858,5.066666667,63.82894737,92.80274599,334,358.2543641,0,325.607831
1609,9/8/22 17:04,9/8/22 17:05,1662656653,1662656758,1.75,975,2.2,147,185,197.0161491,231.1552682,5.25,61.6,92.7833654,247,0,293.8049689,325.5590062
1610,9/8/22 17:11,9/8/22 17:12,1662657096,1662657168,1.2,974,2.2,147,270,269.3387298,231.17897,5.633333333,57.40828402,92.76140694,327,358.2154421,0,325.5599007
1611,9/8/22 17:18,9/8/22 17:20,1662657499,1662657604,1.75,975,2.2,147,185,197.0012407,231.1577679,5.516666667,58.6223565,92.74022887,244,0,293.7431762,325.5093052
1612,9/8/22 17:25,9/8/22 17:27,1662657953,1662658024,1.183333333,974,2.2,147,273,269.3432836,231.1814415,5.816666667,55.59885387,92.7172026,329,358.1791045,0,325.5114693
1613,9/8/22 17:31,9/8/22 17:33,1662658309,1662658424,1.916666667,975,2.2,147,169,196.9665428,231.1602427,4.75,68.08421053,92.70194052,237,0,293.6728625,325.4566295
1614,9/8/22 17:38,9/8/22 17:40,1662658739,1662658811,1.2,974,2.2,147,270,269.3440994,231.1838859,5.25,61.6,92.68268235,332,358.1465839,0,325.4606811
1615,9/8/22 17:45,9/8/22 17:47,1662659136,1662659241,1.75,975,2.2,147,185,196.9517327,231.1627027,5.416666667,59.70461538,92.66227513,245,0,293.6126238,325.4108911
1616,9/8/22 17:52,9/8/22 17:54,1662659574,1662659646,1.2,974,2.2,147,270,269.3449132,231.1863157,5.55,58.27027027,92.64100611,328,358.1091811,0,325.4124923
1617,9/8/22 17:59,9/8/22 18:01,1662659957,1662660064,1.783333333,975,2.2,147,181,196.9320148,231.1651449,5.183333333,62.39228296,92.62231098,243,0,293.5500618,325.3615575
1618,9/8/22 18:06,9/8/22 18:07,1662660362,1662660445,1.383333333,974,2.2,147,234,269.3011152,231.1887002,4.966666667,65.11409396,92.60532011,299,358.0359356,0,325.3452749
1619,9/8/22 18:11,9/8/22 18:13,1662660694,1662660803,1.816666667,975,2.2,147,178,196.908642,231.1675396,4.15,77.92771084,92.59625986,256,0,293.5037037,325.3024691
1620,9/8/22 18:18,9/8/22 18:19,1662661093,1662661166,1.216666667,974,2.2,147,266,269.2970297,231.1910618,4.833333333,66.91034483,92.58041414,333,358.0049505,0,325.3072178
1621,9/8/22 18:24,9/8/22 18:26,1662661457,1662661565,1.8,975,2.2,147,180,196.8877928,231.1699131,4.85,66.68041237,92.56444619,247,0,293.4463625,325.2589396
1622,9/8/22 18:30,9/8/22 18:32,1662661852,1662661927,1.25,974,2.2,147,259,269.2843016,231.193397,4.783333333,67.6097561,92.54907054,327,357.9666255,0,325.2600123
1623,9/8/22 18:36,9/8/22 18:38,1662662175,1662662289,1.9,975,2.2,147,170,196.8546798,231.1722525,4.133333333,78.24193548,92.54026073,248,0,293.3903941,325.2124384
1624,9/8/22 18:42,9/8/22 18:43,1662662526,1662662604,1.3,974,2.2,147,249,269.2592593,231.1956906,3.95,81.87341772,92.53369652,331,357.9333333,0,325.216
1625,9/8/22 18:47,9/8/22 18:49,1662662835,1662662950,1.916666667,975,2.2,147,169,196.8204182,231.1745496,3.85,84,92.52844824,253,0,293.3407134,325.1715867
1626,9/8/22 18:53,9/8/22 18:54,1662663193,1662663269,1.266666667,974,2.2,147,255,269.2416769,231.1979467,4.05,79.85185185,92.52065685,335,357.9050555,0,325.1776275
1627,9/8/22 18:57,9/8/22 18:59,1662663454,1662663574,2,975,2.2,147,162,196.7776413,231.176804,3.083333333,104.8864865,92.52825256,267,0,293.3083538,325.1418919
1628,9/8/22 19:03,9/8/22 19:04,1662663819,1662663894,1.25,974,2.2,147,259,269.229064,231.2001633,4.083333333,79.2,92.5200707,338,357.8805419,0,325.1497851
1629,9/8/22 19:09,9/8/22 19:11,1662664151,1662664262,1.85,975,2.2,147,175,196.7509202,231.1790288,4.283333333,75.50194553,92.50963014,251,0,293.2564417,325.1042945
1630,9/8/22 19:15,9/8/22 19:16,1662664534,1662664609,1.25,974,2.2,147,259,269.2164822,231.2023504,4.533333333,71.33823529,92.49664951,330,357.8462485,0,325.1072961
1631,9/8/22 19:22,9/8/22 19:23,1662664975,1662664986,0.183333333,975,2.2,147,1764,198.6715686,231.1824173,6.1,53.01639344,92.47245818,1817,0,295.1237745,326.0214461
1632,9/8/22 19:27,9/8/22 19:28,1662665257,1662665334,1.283333333,974,2.2,147,252,269.1953317,231.2056953,4.516666667,71.60147601,92.45967742,324,357.8046683,0,326.0202082
1633,9/8/22 19:32,9/8/22 19:34,1662665566,1662665692,2.1,975,2.2,147,154,198.6168911,231.1857511,3.866666667,83.63793103,92.45427855,238,0,295.0538556,325.9663403
1634,9/8/22 19:38,9/8/22 19:40,1662665922,1662666000,1.3,974,2.2,147,249,269.1705521,231.2089834,3.833333333,84.36521739,92.44933112,333,357.7742331,0,325.9706422
1635,9/8/22 19:43,9/8/22 19:45,1662666238,1662666354,1.933333333,975,2.2,147,167,198.5782396,231.1890379,3.966666667,81.52941176,92.44265635,249,0,294.997555,325.9235941
1636,9/8/22 19:49,9/8/22 19:51,1662666592,1662666669,1.283333333,974,2.2,147,252,269.1495098,231.212227,3.966666667,81.52941176,92.43598974,334,357.745098,0,325.9285278
1637,9/8/22 19:54,9/8/22 19:56,1662666865,1662666992,2.116666667,975,2.2,147,153,198.5225885,231.1922699,3.266666667,99,92.43999707,252,0,294.9450549,325.8833944
1638,9/8/22 20:00,9/8/22 20:01,1662667218,1662667296,1.3,974,2.2,147,249,269.124847,231.2154137,3.766666667,85.85840708,92.43598146,335,357.7172583,0,325.8889567
1639,9/8/22 20:05,9/8/22 20:07,1662667534,1662667651,1.95,975,2.2,147,166,198.4829268,231.1954548,3.966666667,81.52941176,92.42933111,248,0,294.8878049,325.8414634
1640,9/8/22 20:11,9/8/22 20:12,1662667889,1662667966,1.283333333,974,2.2,147,252,269.103912,231.2185556,3.966666667,81.52941176,92.42268887,334,357.6882641,0,325.8464351
1641,9/8/22 20:16,9/8/22 20:18,1662668191,1662668308,1.95,975,2.2,147,166,198.4433618,231.1985951,3.75,86.24,92.41892353,252,0,294.8355664,325.8014616
1642,9/8/22 20:22,9/8/22 20:23,1662668575,1662668609,0.566666667,974,2.2,147,571,269.4725275,231.2218903,4.45,72.6741573,92.40690602,644,358.037851,0,325.9951309
1643,9/8/22 20:27,9/8/22 20:29,1662668826,1662668955,2.15,975,2.2,147,150,198.3844282,231.2019161,3.616666667,89.41935484,92.40508877,239,0,294.7676399,325.9422141
1644,9/8/22 20:32,9/8/22 20:33,1662669132,1662669213,1.35,974,2.2,147,240,269.4365854,231.2251591,2.95,109.6271186,92.41555809,350,358.0280488,0,325.9568389
1645,9/8/22 20:37,9/8/22 20:39,1662669429,1662669544,1.916666667,975,2.2,147,169,198.3487242,231.2051856,3.6,89.83333333,92.4139893,259,0,294.7241798,325.9161604
1646,9/8/22 20:42,9/8/22 20:44,1662669777,1662669856,1.316666667,974,2.2,147,246,269.408039,231.228381,3.883333333,83.27896996,92.40844284,329,357.9926918,0,325.9180328
1647,9/8/22 20:48,9/8/22 20:49,1662670084,1662670199,1.916666667,975,2.2,147,169,198.3131068,231.2084081,3.8,85.10526316,92.4040113,254,0,294.6747573,325.8743932
1648,9/8/22 20:53,9/8/22 20:55,1662670424,1662670503,1.316666667,974,2.2,147,246,269.379562,231.2315562,3.75,86.24,92.40027327,332,357.9610706,0,325.8781079
1649,9/8/22 20:58,9/8/22 21:00,1662670718,1662670838,2,975,2.2,147,162,198.2690909,231.2115789,3.583333333,90.25116279,92.39897078,252,0,294.6230303,325.8333333
1650,9/8/22 21:03,9/8/22 21:04,1662670998,1662671086,1.466666667,974,2.2,147,221,269.3207776,231.2346614,2.666666667,121.275,92.4164608,342,357.9416768,0,325.8431254
1651,9/8/22 21:07,9/8/22 21:09,1662671257,1662671385,2.133333333,975,2.2,147,152,198.2130751,231.2146726,2.85,113.4736842,92.42920731,265,0,294.5871671,325.8062954
1652,9/8/22 21:12,9/8/22 21:14,1662671558,1662671643,1.416666667,974,2.2,147,228,269.2706311,231.2376949,2.883333333,112.1618497,92.44114478,340,357.9199029,0,325.814882
1653,9/8/22 21:16,9/8/22 21:19,1662671818,1662671945,2.116666667,975,2.2,147,153,198.1584039,231.2176954,2.916666667,110.88,92.45229282,264,0,294.5501814,325.7775091
1654,9/8/22 21:22,9/8/22 21:23,1662672175,1662672209,0.566666667,974,2.2,147,571,269.6363636,231.2409091,3.833333333,84.36521739,92.44740637,655,358.28,0,325.976435
1655,9/8/22 21:26,9/8/22 21:28,1662672391,1662672519,2.133333333,975,2.2,147,152,198.102657,231.220898,3.033333333,106.6153846,92.45596191,259,0,294.5072464,325.9359903
1656,9/8/22 21:31,9/8/22 21:33,1662672701,1662672798,1.616666667,974,2.2,147,200,269.5520581,231.2440309,3.033333333,106.6153846,92.46450713,307,358.2179177,0,325.9245625
1657,9/8/22 21:36,9/8/22 21:38,1662672970,1662673093,2.05,975,2.2,147,158,198.0542823,231.224013,2.866666667,112.8139535,92.47678062,271,0,294.4788902,325.8914355
1658,9/8/22 21:41,9/8/22 21:42,1662673293,1662673372,1.316666667,974,2.2,147,246,269.5235792,231.2470989,3.333333333,97.02,92.47951915,343,358.1995163,0,325.901748
1659,9/8/22 21:46,9/8/22 21:48,1662673578,1662673699,2.016666667,975,2.2,147,160,198.0084337,231.2270756,3.433333333,94.19417476,92.48055207,254,0,294.4301205,325.8584337
1660,9/8/22 21:51,9/8/22 21:53,1662673909,1662673988,1.316666667,974,2.2,147,246,269.4951691,231.2501148,3.5,92.4,92.48050357,338,358.1751208,0,325.8657435
1661,9/8/22 21:56,9/8/22 21:58,1662674192,1662674313,2.016666667,975,2.2,147,160,197.9626955,231.2300863,3.4,95.11764706,92.4820903,255,0,294.3826715,325.8231047
1662,9/8/22 22:01,9/8/22 22:03,1662674515,1662674596,1.35,974,2.2,147,240,269.4595899,231.2530745,3.366666667,96.05940594,92.48424143,336,358.1483715,0,325.8292243
1663,9/8/22 22:06,9/8/22 22:08,1662674785,1662674912,2.116666667,975,2.2,147,153,197.9086538,231.2330358,3.15,102.6666667,92.49036067,256,0,294.3365385,325.7872596
1664,9/8/22 22:10,9/8/22 22:12,1662675053,1662675141,1.466666667,974,2.2,147,221,269.4012048,231.2559597,2.35,137.6170213,92.51746377,359,358.1493976,0,325.8072072
1665,9/8/22 22:15,9/8/22 22:17,1662675314,1662675442,2.133333333,975,2.2,147,152,197.8535414,231.2359102,2.883333333,112.1618497,92.52925512,264,0,294.30012,325.770108
1666,9/8/22 22:20,9/8/22 22:21,1662675618,1662675702,1.4,974,2.2,147,231,269.354994,231.2587771,2.933333333,110.25,92.53988544,341,358.1287605,0,325.7792442
1667,9/8/22 22:24,9/8/22 22:26,1662675881,1662676009,2.133333333,975,2.2,147,152,197.7985612,231.238717,2.983333333,108.4022346,92.54939524,260,0,294.2589928,325.7398082
1668,9/8/22 22:29,9/8/22 22:31,1662676190,1662676275,1.416666667,974,2.2,147,228,269.3052885,231.261525,3.016666667,107.2044199,92.55817596,335,358.1009615,0,325.7453565
1669,9/8/22 22:34,9/8/22 22:36,1662676453,1662676582,2.15,975,2.2,147,150,197.7413174,231.241453,2.966666667,109.011236,92.56802809,259,0,294.2167665,325.7053892
1670,9/8/22 22:39,9/8/22 22:40,1662676759,1662676844,1.416666667,974,2.2,147,228,269.2557023,231.2642024,2.95,109.6271186,92.57823701,338,358.0768307,0,325.7127469
1671,9/8/22 22:43,9/8/22 22:45,1662676986,1662677127,2.35,975,2.2,147,138,197.6698565,231.2441101,2.366666667,136.6478873,92.60459445,275,0,294.1937799,325.6824163
1672,9/8/22 22:48,9/8/22 22:49,1662677306,1662677388,1.366666667,974,2.2,147,237,269.2170264,231.2668076,2.983333333,108.4022346,92.61403715,345,358.0611511,0,325.6939629
1673,9/8/22 22:52,9/8/22 22:54,1662677575,1662677699,2.066666667,975,2.2,147,156,197.6200717,231.246708,3.116666667,103.7647059,92.62069825,260,0,294.1529271,325.6547192
1674,9/8/22 22:58,9/8/22 22:59,1662677899,1662677978,1.316666667,974,2.2,147,246,269.1892216,231.2693602,3.333333333,97.02,92.6233247,343,358.0431138,0,325.6650746
1675,9/8/22 23:02,9/8/22 23:04,1662678176,1662678298,2.033333333,975,2.2,147,159,197.5739857,231.2492556,3.3,98,92.62653274,257,0,294.1085919,325.624105
1676,9/8/22 23:08,9/8/22 23:09,1662678506,1662678585,1.316666667,974,2.2,147,246,269.1614833,231.2718628,3.466666667,93.28846154,92.62692745,339,358.0203349,0,325.6320811
1677,9/8/22 23:13,9/8/22 23:15,1662678789,1662678909,2,975,2.2,147,162,197.5315852,231.2517553,3.4,95.11764706,92.62841178,257,0,294.0643623,325.59118
1678,9/8/22 23:18,9/8/22 23:20,1662679122,1662679202,1.333333333,974,2.2,147,243,269.130227,231.2743155,3.55,91.09859155,92.62750063,334,357.9916368,0,325.5961882
1679,9/8/22 23:23,9/8/22 23:25,1662679419,1662679535,1.933333333,975,2.2,147,167,197.4952381,231.2542089,3.616666667,89.41935484,92.62559102,256,0,294.0190476,325.5547619
1680,9/8/22 23:29,9/8/22 23:30,1662679760,1662679840,1.333333333,974,2.2,147,243,269.0990453,231.2767222,3.75,86.24,92.62179234,329,357.9570406,0,325.5568114
1681,9/8/22 23:34,9/8/22 23:36,1662680069,1662680183,1.9,975,2.2,147,170,197.4625446,231.2566186,3.816666667,84.73362445,92.61710258,255,0,293.9726516,325.5148633
1682,9/8/22 23:40,9/8/22 23:41,1662680420,1662680496,1.266666667,974,2.2,147,255,269.0822408,231.2790937,3.95,81.87341772,92.61071893,337,357.932062,0,325.5216875
1683,9/8/22 23:45,9/8/22 23:47,1662680701,1662680826,2.083333333,975,2.2,147,155,197.412114,231.2589827,3.416666667,94.65365854,92.61193208,250,0,293.9204276,325.4768409
1684,9/8/22 23:50,9/8/22 23:52,1662681059,1662681136,1.283333333,974,2.2,147,252,269.0619048,231.2814177,3.883333333,83.27896996,92.60639323,335,357.9047619,0,325.4824926
1685,9/8/22 23:56,9/8/22 23:58,1662681380,1662681495,1.916666667,975,2.2,147,169,197.3784104,231.2613091,4.066666667,79.52459016,92.59863415,249,0,293.8671412,325.4371293
1686,9/9/22 0:02,9/9/22 0:03,1662681751,1662681826,1.25,974,2.2,147,259,269.0499405,231.283709,4.266666667,75.796875,92.5886746,335,357.8775268,0,325.4427979
1687,9/9/22 0:08,9/9/22 0:09,1662682082,1662682194,1.866666667,975,2.2,147,173,197.3495261,231.2636058,4.266666667,75.796875,92.57872685,249,0,293.813981,325.3975118
1688,9/9/22 0:14,9/9/22 0:15,1662682459,1662682535,1.266666667,974,2.2,147,255,269.0332542,231.285968,4.416666667,73.22264151,92.56726677,328,357.8420428,0,325.3990527
1689,9/9/22 0:20,9/9/22 0:21,1662682804,1662682913,1.816666667,975,2.2,147,178,197.3266272,231.2658737,4.483333333,72.133829,92.55517598,250,0,293.7621302,325.3544379
1690,9/9/22 0:26,9/9/22 0:27,1662683196,1662683269,1.216666667,974,2.2,147,266,269.029656,231.2882059,4.716666667,68.56537102,92.54098922,335,357.8149466,0,325.3601419
1691,9/9/22 0:32,9/9/22 0:34,1662683551,1662683660,1.816666667,975,2.2,147,178,197.3037825,231.2681205,4.7,68.80851064,92.52696293,247,0,293.7068558,325.3138298
1692,9/9/22 0:39,9/9/22 0:40,1662683960,1662684033,1.216666667,974,2.2,147,266,269.0260664,231.2904229,5,64.68,92.51051464,331,357.7831754,0,325.3171884
1693,9/9/22 0:45,9/9/22 0:47,1662684346,1662684450,1.733333333,975,2.2,147,187,197.2916175,231.2703528,5.216666667,61.99361022,92.49249994,249,0,293.6540732,325.272137
1694,9/9/22 0:53,9/9/22 0:54,1662684786,1662684857,1.183333333,974,2.2,147,273,269.0307692,231.2926303,5.6,57.75,92.47200289,331,357.7514793,0,325.2755162
1695,9/9/22 0:59,9/9/22 1:01,1662685193,1662685298,1.75,975,2.2,147,185,197.2771226,231.272574,5.6,57.75,92.45153001,243,0,293.5943396,325.2270047
1696,9/9/22 1:07,9/9/22 1:08,1662685650,1662685722,1.2,974,2.2,147,270,269.0319149,231.2948247,5.866666667,55.125,92.42953441,325,357.712766,0,325.2268709
1697,9/9/22 1:14,9/9/22 1:16,1662686059,1662686177,1.966666667,975,2.2,147,164,197.237927,231.2747676,5.616666667,57.57863501,92.40900973,222,0,293.5100118,325.1660777
1698,9/9/22 1:22,9/9/22 1:23,1662686575,1662686580,0.083333333,974,2.2,147,3881,273.29634,231.2995007,6.633333333,48.75376884,92.38331507,3930,361.9303424,0,327.2878164
1699,9/9/22 1:29,9/9/22 1:30,1662686952,1662687054,1.7,975,2.2,147,190,197.2294118,231.2794595,6.2,52.16129032,92.35965505,242,0,293.4494118,327.2376471
1700,9/9/22 1:37,9/9/22 1:38,1662687452,1662687521,1.15,974,2.2,147,281,273.3054245,231.3041661,6.633333333,48.75376884,92.33401961,330,361.8926887,0,327.239271
1701,9/9/22 1:45,9/9/22 1:46,1662687916,1662688016,1.666666667,975,2.2,147,194,197.2256169,231.2841435,6.583333333,49.12405063,92.30863185,243,0,293.3901293,327.1897767
1702,9/9/22 1:53,9/9/22 1:55,1662688438,1662688507,1.15,974,2.2,147,281,273.3144876,231.3088236,7.033333333,45.98104265,92.28142833,327,361.8515901,0,327.1896653
1703,9/9/22 2:02,9/9/22 2:03,1662688925,1662689024,1.65,975,2.2,147,196,197.2241784,231.2888209,6.966666667,46.42105263,92.25451497,242,0,293.3298122,327.1396714
1704,9/9/22 2:11,9/9/22 2:12,1662689481,1662689550,1.15,974,2.2,147,281,273.3235294,231.3134747,7.616666667,42.4595186,92.22530969,323,361.8058824,0,327.1372434
1705,9/9/22 2:20,9/9/22 2:21,1662690019,1662690119,1.666666667,975,2.2,147,194,197.2203986,231.2934905,7.816666667,41.37313433,92.19550185,235,0,293.2614302,327.0832356
1706,9/9/22 2:41,9/9/22 2:45,1662691302,1662691516,3.566666667,975,2.2,147,91,197.0960187,231.2734568,19.71666667,16.40236686,92.15110048,107,0,293.0433255,326.9543058
1707,9/9/22 2:52,9/9/22 2:53,1662691930,1662691997,1.116666667,974,2.2,147,290,273.3431257,231.2980878,6.9,46.86956522,92.12458904,337,361.7767333,0,326.9601874
1708,9/9/22 3:02,9/9/22 3:04,1662692549,1662692647,1.633333333,975,2.2,147,198,197.097076,231.2780755,9.2,35.15217391,92.09125235,233,0,292.9730994,326.9052077
1709,9/9/22 3:11,9/9/22 3:13,1662693117,1662693186,1.15,974,2.2,147,281,273.3521127,231.3026802,7.833333333,41.28510638,92.06154115,322,361.7300469,0,326.9023392
1710,9/9/22 3:22,9/9/22 3:23,1662693775,1662693792,0.283333333,975,2.2,147,1141,198.1997664,231.2833331,9.816666667,32.94397284,92.02698968,1174,0,294.0023364,327.3974284
1711,9/9/22 3:32,9/9/22 3:33,1662694358,1662694424,1.1,974,2.2,147,294,273.3763189,231.3079201,9.433333333,34.28268551,91.99326053,328,361.6905041,0,327.3977804
1712,9/9/22 3:44,9/9/22 3:46,1662695077,1662695172,1.583333333,975,2.2,147,204,198.2065344,231.2885965,10.88333333,29.7151608,91.95690437,234,0,293.9323221,327.3432574
1713,9/9/22 3:57,9/9/22 3:58,1662695837,1662695904,1.116666667,974,2.2,147,290,273.3957845,231.3131631,11.08333333,29.17894737,91.92027779,319,361.6405152,0,327.3383897
1714,9/9/22 4:09,9/9/22 4:11,1662696582,1662696677,1.583333333,975,2.2,147,204,198.2132867,231.2938629,11.3,28.61946903,91.8833677,233,0,293.8613054,327.2833819
1715,9/9/22 4:23,9/9/22 4:24,1662697410,1662697476,1.1,974,2.2,147,294,273.419883,231.3184118,12.21666667,26.47203274,91.8452492,320,361.5918129,0,327.2791375
1716,9/9/22 4:36,9/9/22 4:38,1662698204,1662698299,1.583333333,975,2.2,147,204,198.2200233,231.2991349,12.13333333,26.65384615,91.807281,231,0,293.7881257,327.2230635
1717,9/9/22 4:52,9/9/22 4:53,1662699152,1662699217,1.083333333,974,2.2,147,299,273.4497664,231.3236697,14.21666667,22.74794842,91.76708349,322,361.5455607,0,327.2200233
1718,9/9/22 5:06,9/9/22 5:07,1662699973,1662700069,1.6,975,2.2,147,202,198.2244186,231.3044147,12.6,25.66666667,91.72863066,228,0,293.7116279,327.1623037
1719,9/9/22 5:18,9/9/22 5:19,1662700723,1662700790,1.116666667,974,2.2,147,290,273.4690782,231.328929,10.9,29.66972477,91.6925499,320,361.4970828,0,327.1581395
1720,9/9/22 5:32,9/9/22 5:33,1662701525,1662701620,1.583333333,975,2.2,147,204,198.2311266,231.3096973,12.25,26.4,91.65461117,230,0,293.6376307,327.1016851
1721,9/9/22 5:48,9/9/22 5:49,1662702508,1662702573,1.083333333,974,2.2,147,299,273.4988345,231.3341974,14.8,21.85135135,91.61407501,321,361.4498834,0,327.0981417
1722,9/9/22 6:02,9/9/22 6:04,1662703345,1662703440,1.583333333,975,2.2,147,204,198.237819,231.3149888,12.86666667,25.13471503,91.57549152,229,0,293.562645,327.0412072
1723,9/9/22 6:16,9/9/22 6:17,1662704207,1662704272,1.083333333,974,2.2,147,299,273.5285215,231.3394746,12.78333333,25.29856584,91.53704783,324,361.4062864,0,327.0394432
1724,9/9/22 6:30,9/9/22 6:31,1662705005,1662705101,1.6,975,2.2,147,202,198.2421784,231.3202878,12.21666667,26.47203274,91.49932898,228,0,293.4866744,326.982029
1725,9/9/22 6:43,9/9/22 6:44,1662705803,1662705869,1.1,974,2.2,147,294,273.5523256,231.344756,11.7,27.64102564,91.46233112,322,361.3604651,0,326.9791425
1726,9/9/22 6:55,9/9/22 6:56,1662706509,1662706605,1.6,975,2.2,147,202,198.2465278,231.3255908,10.66666667,30.31875,91.42692661,232,0,293.4155093,326.9241459
1727,9/9/22 7:04,9/9/22 7:05,1662707074,1662707141,1.116666667,974,2.2,147,290,273.5714286,231.3500386,7.816666667,41.37313433,91.3979603,331,361.3252033,0,326.9265046
1728,9/9/22 7:15,9/9/22 7:17,1662707733,1662707829,1.6,975,2.2,147,202,198.2508671,231.3308951,9.866666667,32.77702703,91.36405577,235,0,293.3479769,326.8733372
1729,9/9/22 7:26,9/9/22 7:27,1662708386,1662708453,1.116666667,974,2.2,147,290,273.5904872,231.3553226,9.283333333,34.83662478,91.33138095,325,361.2830626,0,326.8722543
1730,9/9/22 7:35,9/9/22 7:37,1662708944,1662709044,1.666666667,975,2.2,147,194,198.2459584,231.3361953,8.183333333,39.51934827,91.3014491,234,0,293.2794457,326.818602
1731,9/9/22 7:42,9/9/22 7:43,1662709365,1662709435,1.166666667,974,2.2,147,277,273.594438,231.3605938,5.35,60.44859813,91.28363568,337,361.2549247,0,326.8244804
1732,9/9/22 7:50,9/9/22 7:52,1662709834,1662709936,1.7,975,2.2,147,190,198.2364475,231.34148,6.65,48.63157895,91.25902399,239,0,293.2168397,326.7738027
1733,9/9/22 7:58,9/9/22 7:59,1662710325,1662710395,1.166666667,974,2.2,147,277,273.5983796,231.3658497,6.483333333,49.88174807,91.23516166,327,361.2152778,0,326.7739331
1734,9/9/22 8:05,9/9/22 8:07,1662710750,1662710855,1.75,975,2.2,147,185,198.2211982,231.3467461,5.916666667,54.65915493,91.21408039,240,0,293.15553,326.7239193
1735,9/9/22 8:12,9/9/22 8:14,1662711173,1662711247,1.233333333,974,2.2,147,262,273.5849711,231.3710769,5.3,61.01886792,91.19668683,323,361.1710983,0,326.7217742
1736,9/9/22 8:18,9/9/22 8:20,1662711528,1662711638,1.833333333,975,2.2,147,176,198.1956272,231.3519776,4.683333333,69.05338078,91.18393882,245,0,293.1001151,326.6747265
1737,9/9/22 8:25,9/9/22 8:26,1662711910,1662711991,1.35,974,2.2,147,240,273.5461894,231.3762551,4.533333333,71.33823529,91.17252012,311,361.113164,0,326.6657077
1738,9/9/22 8:29,9/9/22 8:31,1662712184,1662712301,1.95,975,2.2,147,166,198.1586207,231.3571535,3.216666667,100.5388601,91.17790616,267,0,293.0701149,326.6313974
1739,9/9/22 8:35,9/9/22 8:36,1662712536,1662712615,1.316666667,974,2.2,147,246,273.5144175,231.3813818,3.916666667,82.57021277,91.17295921,329,361.0761246,0,326.6327586
1740,9/9/22 8:40,9/9/22 8:42,1662712826,1662712947,2.016666667,975,2.2,147,160,198.1148106,231.3622741,3.516666667,91.96208531,91.17341248,252,0,293.0229621,326.5898909
1741,9/9/22 8:45,9/9/22 8:47,1662713151,1662713230,1.316666667,974,2.2,147,246,273.4827189,231.3864534,3.4,95.11764706,91.17567667,341,361.0529954,0,326.598163
1742,9/9/22 8:50,9/9/22 8:52,1662713426,1662713551,2.083333333,975,2.2,147,155,198.065367,231.3673363,3.266666667,99,91.18016567,254,0,292.978211,326.5565118
1743,9/9/22 8:55,9/9/22 8:57,1662713747,1662713829,1.366666667,974,2.2,147,237,273.4407365,231.391461,3.266666667,99,91.18464952,336,361.0241657,0,326.5619266
1744,9/9/22 9:00,9/9/22 9:02,1662714022,1662714149,2.116666667,975,2.2,147,153,198.0137457,231.3723334,3.216666667,100.5388601,91.1900101,254,0,292.9335624,326.5203438
1745,9/9/22 9:05,9/9/22 9:07,1662714347,1662714428,1.35,974,2.2,147,240,273.4022989,231.3964055,3.3,98,91.19391044,338,360.9977011,0,326.5269187
1746,9/9/22 9:10,9/9/22 9:12,1662714622,1662714748,2.1,975,2.2,147,154,197.9633867,231.3772681,3.233333333,100.0206186,91.19896293,254,0,292.889016,326.4854035
1747,9/9/22 9:15,9/9/22 9:16,1662714924,1662715016,1.533333333,974,2.2,147,211,273.3306544,231.4012689,2.933333333,110.25,91.2098617,321,360.9517796,0,326.4822654
1748,9/9/22 9:19,9/9/22 9:22,1662715198,1662715324,2.1,975,2.2,147,154,197.9131429,231.3821219,3.033333333,106.6153846,91.21866989,261,0,292.8525714,326.4448256
1749,9/9/22 9:25,9/9/22 9:26,1662715520,1662715602,1.366666667,974,2.2,147,237,273.2889908,231.4060687,3.266666667,99,91.22311636,336,360.9231651,0,326.4502857
1750,9/9/22 9:29,9/9/22 9:32,1662715798,1662715924,2.1,975,2.2,147,154,197.8630137,231.3869122,3.266666667,99,91.22755776,253,0,292.8070776,326.4083381
1751,9/9/22 9:35,9/9/22 9:36,1662716122,1662716203,1.35,974,2.2,147,240,273.2508591,231.4108071,3.3,98,91.2314233,338,360.8969072,0,326.4149543
1752,9/9/22 9:39,9/9/22 9:42,1662716398,1662716526,2.133333333,975,2.2,147,152,197.8107184,231.3916399,3.25,99.50769231,91.23614451,252,0,292.7605473,326.3725043
1753,9/9/22 9:45,9/9/22 9:46,1662716714,1662716799,1.416666667,974,2.2,147,228,273.1990847,231.4154754,3.133333333,103.212766,91.24297268,331,360.8627002,0,326.3751425
1754,9/9/22 9:49,9/9/22 9:51,1662716979,1662717108,2.15,975,2.2,147,150,197.7562642,231.3962964,3,107.8,91.25240689,258,0,292.7209567,326.3361823
1755,9/9/22 9:54,9/9/22 9:56,1662717286,1662717371,1.416666667,974,2.2,147,228,273.1474286,231.4200726,2.966666667,109.011236,91.26252012,337,360.8354286,0,326.3422551
1756,9/9/22 9:59,9/9/22 10:01,1662717552,1662717680,2.133333333,975,2.2,147,152,197.7042093,231.4008832,3.016666667,107.2044199,91.27159348,259,0,292.6825939,326.3039271
1757,9/9/22 10:04,9/9/22 10:05,1662717866,1662717951,1.416666667,974,2.2,147,228,273.0958904,231.4246005,3.1,104.3225806,91.27901725,332,360.8025114,0,326.3071672
1758,9/9/22 10:09,9/9/22 10:11,1662718145,1662718270,2.083333333,975,2.2,147,155,197.6556818,231.4054027,3.233333333,100.0206186,91.28398689,255,0,292.6397727,326.2666288
1759,9/9/22 10:13,9/9/22 10:15,1662718421,1662718504,1.383333333,974,2.2,147,234,273.0513113,231.4290651,2.516666667,128.5033113,91.30513424,363,360.8050171,0,326.2875
1760,9/9/22 10:18,9/9/22 10:20,1662718702,1662718823,2.016666667,975,2.2,147,160,197.6129398,231.4098623,3.3,98,91.30893598,258,0,292.600454,326.2487223
