,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
1761,9/9/22 10:23,9/9/22 10:25,1662719039,1662719119,1.333333333,974,2.2,147,243,273.0170843,231.433476,3.6,89.83333333,91.30809852,333,360.7733485,0,326.2525539
1762,9/9/22 10:29,9/9/22 10:30,1662719342,1662719459,1.95,975,2.2,147,166,197.5770975,231.4142721,3.716666667,87.01345291,91.30566253,253,0,292.5555556,326.211004
1763,9/9/22 10:34,9/9/22 10:35,1662719680,1662719759,1.316666667,974,2.2,147,246,272.9863481,231.4378391,3.683333333,87.80090498,91.30367571,334,360.7428896,0,326.2154195
1764,9/9/22 10:39,9/9/22 10:41,1662719973,1662720092,1.983333333,975,2.2,147,163,197.5379388,231.4186323,3.566666667,90.6728972,91.30331832,254,0,292.5118913,326.1745042
1765,9/9/22 10:45,9/9/22 10:46,1662720306,1662720385,1.316666667,974,2.2,147,246,272.9556818,231.4421527,3.566666667,90.6728972,91.30296135,337,360.7159091,0,326.1806342
1766,9/9/22 10:49,9/9/22 10:51,1662720597,1662720715,1.966666667,975,2.2,147,164,197.5,231.4229438,3.533333333,91.52830189,91.30308887,256,0,292.4705882,326.1409168
1767,9/9/22 10:55,9/9/22 10:56,1662720936,1662721014,1.3,974,2.2,147,249,272.9284904,231.4464198,3.683333333,87.80090498,91.301108,337,360.6889898,0,326.1470588
1768,9/9/22 11:00,9/9/22 11:02,1662721235,1662721350,1.916666667,975,2.2,147,169,197.4677966,231.427212,3.683333333,87.80090498,91.29912937,257,0,292.4305085,326.1079706
1769,9/9/22 11:05,9/9/22 11:06,1662721516,1662721597,1.35,974,2.2,147,240,272.8911565,231.450638,2.766666667,116.8915663,91.31358837,357,360.6848073,0,326.1254237
1770,9/9/22 11:10,9/9/22 11:12,1662721819,1662721934,1.916666667,975,2.2,147,169,197.4356659,231.4314313,3.7,87.40540541,91.31138161,256,0,292.3893905,326.0858272
1771,9/9/22 11:16,9/9/22 11:17,1662722167,1662722245,1.3,974,2.2,147,249,272.8640997,231.4548132,3.883333333,83.27896996,91.30684864,332,360.6523216,0,326.0891648
1772,9/9/22 11:22,9/9/22 11:23,1662722575,1662722596,0.35,975,2.2,147,924,198.2547914,231.4360878,5.5,58.8,91.28851427,983,0,293.167982,326.4596729
1773,9/9/22 11:27,9/9/22 11:28,1662722831,1662722908,1.283333333,974,2.2,147,252,272.8404977,231.4594274,3.916666667,82.57021277,91.28359978,335,360.6233032,0,326.464487
1774,9/9/22 11:32,9/9/22 11:34,1662723131,1662723247,1.933333333,975,2.2,147,167,198.2195946,231.4407007,3.716666667,87.01345291,91.28119406,254,0,293.1238739,326.423662
1775,9/9/22 11:37,9/9/22 11:39,1662723476,1662723554,1.3,974,2.2,147,249,272.8135593,231.4639963,3.816666667,84.73362445,91.27750737,334,360.5932203,0,326.4279279
1776,9/9/22 11:43,9/9/22 11:45,1662723792,1662723907,1.916666667,975,2.2,147,169,198.1867267,231.4452696,3.966666667,81.52941176,91.27202166,251,0,293.0764904,326.3854811
1777,9/9/22 11:49,9/9/22 11:50,1662724152,1662724239,1.45,974,2.2,147,223,272.7573363,231.4685048,4.083333333,79.2,91.265232,302,360.527088,0,326.371766
1778,9/9/22 11:54,9/9/22 11:56,1662724464,1662724577,1.883333333,975,2.2,147,172,198.1573034,231.4497801,3.75,86.24,91.26240725,258,0,293.0370787,326.3333333
1779,9/9/22 12:00,9/9/22 12:01,1662724839,1662724914,1.25,974,2.2,147,259,272.7418264,231.4729779,4.366666667,74.0610687,91.25274358,333,360.4960541,0,326.3370787
1780,9/9/22 12:06,9/9/22 12:08,1662725172,1662725284,1.866666667,975,2.2,147,173,198.1290685,231.4542558,4.3,75.20930233,91.24373547,248,0,292.986532,326.2930938
1781,9/9/22 12:12,9/9/22 12:13,1662725546,1662725621,1.25,974,2.2,147,259,272.7263514,231.4774164,4.366666667,74.0610687,91.23409312,333,360.4650901,0,326.2968575
1782,9/9/22 12:17,9/9/22 12:19,1662725879,1662725991,1.866666667,975,2.2,147,173,198.1008969,231.4586971,4.3,75.20930233,91.22510557,248,0,292.9360987,326.2529445
1783,9/9/22 12:24,9/9/22 12:25,1662726262,1662726337,1.25,974,2.2,147,259,272.7109111,231.4818205,4.516666667,71.60147601,91.21410578,331,360.431946,0,326.2556054
1784,9/9/22 12:30,9/9/22 12:31,1662726604,1662726715,1.85,975,2.2,147,175,198.075028,231.4631052,4.45,72.6741573,91.20371926,248,0,292.8857783,326.2117647
1785,9/9/22 12:36,9/9/22 12:37,1662726989,1662727065,1.266666667,974,2.2,147,255,272.6910112,231.4861892,4.566666667,70.81751825,91.19230481,326,360.3932584,0,326.2116461
1786,9/9/22 12:42,9/9/22 12:44,1662727329,1662727441,1.866666667,975,2.2,147,173,198.0469799,231.4674767,4.4,73.5,91.18240425,246,0,292.8333333,326.1667599
1787,9/9/22 12:48,9/9/22 12:49,1662727709,1662727783,1.233333333,974,2.2,147,262,272.6790123,231.4905256,4.466666667,72.40298507,91.17190122,334,360.3636364,0,326.1711409
1788,9/9/22 12:54,9/9/22 12:56,1662728045,1662728175,2.166666667,975,2.2,147,149,197.9921788,231.471801,4.366666667,74.0610687,91.16233675,223,0,292.7553073,326.1134712
1789,9/9/22 13:00,9/9/22 13:01,1662728414,1662728489,1.25,974,2.2,147,259,272.6636771,231.4948132,3.983333333,81.18828452,91.15676465,340,360.3408072,0,326.1212291
1790,9/9/22 13:06,9/9/22 13:07,1662728799,1662728829,0.5,974,2.2,147,647,273.0828667,231.5180338,5.166666667,62.59354839,91.14081646,710,360.7323628,0,326.3355667
1791,9/9/22 13:11,9/9/22 13:13,1662729096,1662729205,1.816666667,975,2.2,147,178,197.9698661,231.4993127,4.45,72.6741573,91.1305114,251,0,292.7087054,326.2935268
1792,9/9/22 13:18,9/9/22 13:19,1662729483,1662729559,1.266666667,974,2.2,147,255,273.0626398,231.5224936,4.633333333,69.79856115,91.11861405,325,360.6923937,0,326.2928054
1793,9/9/22 13:23,9/9/22 13:25,1662729835,1662729946,1.85,975,2.2,147,175,197.9442586,231.5037767,4.6,70.30434783,91.1070119,245,0,292.6555184,326.2474916
1794,9/9/22 13:30,9/9/22 13:31,1662730214,1662730291,1.283333333,974,2.2,147,252,273.0391061,231.5269161,4.466666667,72.40298507,91.09659183,324,360.6513966,0,326.2462396
1795,9/9/22 13:35,9/9/22 13:37,1662730539,1662730653,1.9,975,2.2,147,170,197.9131403,231.5082002,4.133333333,78.24193548,91.08943444,248,0,292.6057906,326.2026726
1796,9/9/22 13:41,9/9/22 13:43,1662730914,1662730990,1.266666667,974,2.2,147,255,273.0189732,231.5313002,4.35,74.34482759,91.08011635,329,360.6160714,0,326.2042293
1797,9/9/22 13:47,9/9/22 13:49,1662731264,1662731386,2.033333333,975,2.2,147,159,197.8698554,231.5125786,4.566666667,70.81751825,91.06884683,230,0,292.5361513,326.150723
1798,9/9/22 13:53,9/9/22 13:54,1662731621,1662731696,1.25,974,2.2,147,259,273.0033445,231.5356419,3.916666667,82.57021277,91.06412275,342,360.5953177,0,326.1595331
1799,9/9/22 13:59,9/9/22 14:01,1662731987,1662732096,1.816666667,975,2.2,147,178,197.8477778,231.5169264,4.85,66.68041237,91.05057624,245,0,292.4833333,326.1144444
1800,9/9/22 14:06,9/9/22 14:07,1662732393,1662732466,1.216666667,974,2.2,147,266,272.9955457,231.5399573,4.95,65.33333333,91.03629682,331,360.5623608,0,326.1171571
1801,9/9/22 14:12,9/9/22 14:14,1662732763,1662732871,1.8,975,2.2,147,180,197.8279689,231.5212492,4.95,65.33333333,91.02203324,245,0,292.4306326,326.0721421
1802,9/9/22 14:19,9/9/22 14:20,1662733168,1662733242,1.233333333,974,2.2,147,262,272.9833148,231.5442453,4.95,65.33333333,91.00778549,327,360.5250278,0,326.0726567
1803,9/9/22 14:25,9/9/22 14:27,1662733531,1662733640,1.816666667,975,2.2,147,178,197.8059867,231.5255434,4.816666667,67.14186851,90.99455604,245,0,292.3780488,326.0277162
1804,9/9/22 14:32,9/9/22 14:33,1662733941,1662734014,1.216666667,974,2.2,147,266,272.9755556,231.5485074,5.016666667,64.46511628,90.97985829,330,360.4911111,0,326.0299169
1805,9/9/22 14:38,9/9/22 14:40,1662734309,1662734418,1.816666667,975,2.2,147,178,197.7840532,231.5298117,4.916666667,65.77627119,90.96590282,244,0,292.324474,325.9844961
1806,9/9/22 14:45,9/9/22 14:46,1662734716,1662734790,1.233333333,974,2.2,147,262,272.963374,231.5527412,4.966666667,65.11409396,90.95159634,327,360.4539401,0,325.9850581
1807,9/9/22 14:51,9/9/22 14:53,1662735078,1662735206,2.133333333,975,2.2,147,152,197.7334071,231.5340358,4.8,67.375,90.93855619,219,0,292.2433628,325.925885
1808,9/9/22 14:57,9/9/22 14:58,1662735462,1662735536,1.233333333,974,2.2,147,262,272.9512195,231.5569309,4.266666667,75.796875,90.93018599,338,360.4290466,0,325.9325594
1809,9/9/22 15:03,9/9/22 15:05,1662735817,1662735926,1.816666667,975,2.2,147,178,197.7116022,231.5382318,4.683333333,69.05338078,90.91809936,247,0,292.1933702,325.8889503
1810,9/9/22 15:10,9/9/22 15:11,1662736222,1662736295,1.216666667,974,2.2,147,266,272.9435216,231.561095,4.933333333,65.55405405,90.90409381,332,360.3975637,0,325.8923247
1811,9/9/22 15:16,9/9/22 15:18,1662736593,1662736702,1.816666667,975,2.2,147,178,197.6898455,231.5424023,4.966666667,65.11409396,90.88986092,243,0,292.1390728,325.8465784
1812,9/9/22 15:23,9/9/22 15:24,1662737014,1662737086,1.2,974,2.2,147,270,272.9402655,231.5652362,5.2,62.19230769,90.87403215,332,360.3661504,0,325.8499724
1813,9/9/22 15:29,9/9/22 15:31,1662737382,1662737491,1.816666667,975,2.2,147,178,197.6681367,231.5465498,4.933333333,65.55405405,90.86007406,244,0,292.0859978,325.8048512
1814,9/9/22 15:36,9/9/22 15:37,1662737792,1662737866,1.233333333,974,2.2,147,262,272.9281768,231.5693496,5.016666667,64.46511628,90.84553139,326,360.3281768,0,325.8049587
1815,9/9/22 15:42,9/9/22 15:44,1662738144,1662738267,2.05,975,2.2,147,158,197.6244493,231.5506575,4.633333333,69.79856115,90.83394164,228,0,292.0154185,325.7511013
1816,9/9/22 15:49,9/9/22 15:50,1662738544,1662738619,1.25,974,2.2,147,259,272.9128035,231.5734214,4.616666667,70.05054152,90.82250334,329,360.2935982,0,325.7528894
1817,9/9/22 15:55,9/9/22 15:57,1662738924,1662739031,1.783333333,975,2.2,147,181,197.6061606,231.5547376,5.083333333,63.61967213,90.80754029,245,0,291.9636964,325.7084708
1818,9/9/22 16:02,9/9/22 16:03,1662739335,1662739408,1.216666667,974,2.2,147,266,272.9051819,231.5774701,5.066666667,63.82894737,90.79270873,330,360.2601985,0,325.7108301
1819,9/9/22 16:08,9/9/22 16:09,1662739686,1662739797,1.85,975,2.2,147,175,197.5813187,231.5587909,4.633333333,69.79856115,90.78117349,245,0,291.9120879,325.6664835
1820,9/9/22 16:14,9/9/22 16:15,1662740059,1662740136,1.283333333,974,2.2,147,252,272.8821586,231.5814836,4.366666667,74.0610687,90.77199166,326,360.222467,0,325.6666667
1821,9/9/22 16:19,9/9/22 16:21,1662740393,1662740504,1.85,975,2.2,147,175,197.5565313,231.5628091,4.283333333,75.50194553,90.76361074,251,0,291.8671789,325.6256861
1822,9/9/22 16:26,9/9/22 16:27,1662740781,1662740856,1.25,974,2.2,147,259,272.8668867,231.5854663,4.616666667,70.05054152,90.75224866,329,360.1881188,0,325.627537
1823,9/9/22 16:32,9/9/22 16:34,1662741141,1662741252,1.85,975,2.2,147,175,197.5317982,231.5667965,4.75,68.08421053,90.73982101,243,0,291.8135965,325.5822368
1824,9/9/22 16:39,9/9/22 16:40,1662741559,1662741632,1.216666667,974,2.2,147,266,272.8593407,231.5894225,5.116666667,63.20521173,90.72473355,329,360.1538462,0,325.5841096
1825,9/9/22 16:45,9/9/22 16:47,1662741934,1662742041,1.783333333,975,2.2,147,181,197.5136911,231.5707611,5.033333333,64.25165563,90.7102357,245,0,291.762322,325.5399781
1826,9/9/22 16:52,9/9/22 16:53,1662742352,1662742437,1.416666667,974,2.2,147,228,272.8100988,231.5933333,5.183333333,62.39228296,90.694736,290,360.0768386,0,325.5205255
1827,9/9/22 16:58,9/9/22 16:59,1662742685,1662742795,1.833333333,975,2.2,147,176,197.4901532,231.5746773,4.133333333,78.24193548,90.68792374,254,0,291.7210066,325.4814004
1828,9/9/22 17:04,9/9/22 17:06,1662743097,1662743170,1.216666667,974,2.2,147,266,272.8026316,231.5972185,5.033333333,64.25165563,90.6734698,330,360.0438596,0,325.483871
1829,9/9/22 17:11,9/9/22 17:12,1662743466,1662743574,1.8,975,2.2,147,180,197.4710383,231.5785703,4.933333333,65.55405405,90.65974334,246,0,291.6710383,325.4404372
1830,9/9/22 17:18,9/9/22 17:19,1662743883,1662743957,1.233333333,974,2.2,147,262,272.7907996,231.6010784,5.15,62.7961165,90.64452563,325,360.0054765,0,325.4401966
1831,9/9/22 17:24,9/9/22 17:25,1662744247,1662744359,1.866666667,975,2.2,147,173,197.4443231,231.5824339,4.833333333,66.91034483,90.63157029,240,0,291.6146288,325.393559
1832,9/9/22 17:30,9/9/22 17:32,1662744648,1662744722,1.233333333,974,2.2,147,262,272.7789934,231.6049088,4.816666667,67.14186851,90.6187554,329,359.9715536,0,325.3955265
1833,9/9/22 17:36,9/9/22 17:38,1662745003,1662745118,1.916666667,975,2.2,147,169,197.4133043,231.5862656,4.683333333,69.05338078,90.60699674,238,0,291.5561614,325.3478735
1834,9/9/22 17:42,9/9/22 17:43,1662745329,1662745405,1.266666667,974,2.2,147,255,272.7595628,231.6087034,3.516666667,91.96208531,90.60773521,347,359.957377,0,325.359673
1835,9/9/22 17:47,9/9/22 17:49,1662745674,1662745784,1.833333333,975,2.2,147,176,197.3899782,231.5900657,4.483333333,72.133829,90.59767317,248,0,291.5087146,325.3175381
1836,9/9/22 17:54,9/9/22 17:55,1662746070,1662746145,1.25,974,2.2,147,259,272.7445415,231.6124688,4.766666667,67.84615385,90.58528802,327,359.9213974,0,325.318454
1837,9/9/22 18:00,9/9/22 18:02,1662746423,1662746533,1.833333333,975,2.2,147,176,197.3667029,231.5938367,4.633333333,69.79856115,90.57397859,246,0,291.4591948,325.2752992
1838,9/9/22 18:06,9/9/22 18:08,1662746809,1662746884,1.25,974,2.2,147,259,272.7295529,231.6162053,4.6,70.30434783,90.5629565,329,359.8876772,0,325.2773246
1839,9/9/22 18:12,9/9/22 18:14,1662747153,1662747264,1.85,975,2.2,147,175,197.3423913,231.5975782,4.483333333,72.133829,90.55294067,247,0,291.4108696,325.2347826
1840,9/9/22 18:19,9/9/22 18:20,1662747544,1662747618,1.233333333,974,2.2,147,262,272.7178649,231.619914,4.666666667,69.3,90.54139643,331,359.8562092,0,325.2379142
1841,9/9/22 18:24,9/9/22 18:26,1662747893,1662748003,1.833333333,975,2.2,147,176,197.3192182,231.6012926,4.583333333,70.56,90.53054877,247,0,291.3626493,325.1954397
1842,9/9/22 18:31,9/9/22 18:32,1662748264,1662748345,1.35,974,2.2,147,240,272.6822633,231.6235829,4.35,74.34482759,90.5217665,314,359.8063112,0,325.1893652
1843,9/9/22 18:36,9/9/22 18:38,1662748610,1662748719,1.816666667,975,2.2,147,178,197.2982646,231.6049683,4.416666667,73.22264151,90.51238519,251,0,291.318872,325.1491323
1844,9/9/22 18:43,9/9/22 18:44,1662749023,1662749096,1.216666667,974,2.2,147,266,272.675,231.6272285,5.066666667,63.82894737,90.49792262,330,359.773913,0,325.1517615
1845,9/9/22 18:49,9/9/22 18:51,1662749392,1662749500,1.8,975,2.2,147,180,197.2795233,231.6086219,4.933333333,65.55405405,90.48441024,246,0,291.2697725,325.1088841
1846,9/9/22 18:56,9/9/22 18:57,1662749788,1662749864,1.266666667,974,2.2,147,255,272.6558089,231.6308456,4.8,67.375,90.47189837,322,359.732899,0,325.1072009
1847,9/9/22 19:02,9/9/22 19:03,1662750121,1662750234,1.883333333,975,2.2,147,172,197.2521645,231.6122424,4.283333333,75.50194553,90.46379775,248,0,291.2229437,325.0654762
1848,9/9/22 19:08,9/9/22 19:09,1662750487,1662750562,1.25,974,2.2,147,259,272.6409978,231.6344321,4.216666667,76.69565217,90.45635148,336,359.7071584,0,325.0713899
1849,9/9/22 19:13,9/9/22 19:15,1662750813,1662750927,1.9,975,2.2,147,170,197.2227027,231.6158312,4.183333333,77.30677291,90.4492436,247,0,291.1751351,325.0291892
1850,9/9/22 19:18,9/9/22 19:19,1662751111,1662751189,1.3,974,2.2,147,249,272.6153846,231.6379811,3.066666667,105.4565217,90.45735126,354,359.7009751,0,325.0448406
1851,9/9/22 19:23,9/9/22 19:25,1662751433,1662751549,1.933333333,975,2.2,147,167,197.1900648,231.6193807,4.066666667,79.52459016,90.45144805,247,0,291.1274298,325.0026998
1852,9/9/22 19:30,9/9/22 19:31,1662751805,1662751880,1.25,974,2.2,147,259,272.6006494,231.6414969,4.266666667,75.796875,90.44353948,335,359.6742424,0,325.008095
1853,9/9/22 19:35,9/9/22 19:37,1662752131,1662752246,1.916666667,975,2.2,147,169,197.1596548,231.6228983,4.183333333,77.30677291,90.43645384,246,0,291.0787487,324.96548
1854,9/9/22 19:41,9/9/22 19:42,1662752502,1662752579,1.283333333,974,2.2,147,252,272.5783784,231.6449767,4.266666667,75.796875,90.42856189,328,359.64,0,324.9671159
1855,9/9/22 19:47,9/9/22 19:49,1662752832,1662752947,1.916666667,975,2.2,147,169,197.1293103,231.6263799,4.216666667,76.69565217,90.42116269,246,0,291.0301724,324.924569
1856,9/9/22 19:53,9/9/22 19:54,1662753207,1662753282,1.25,974,2.2,147,259,272.5637149,231.6484248,4.333333333,74.63076923,90.41265952,334,359.612311,0,324.9294561
1857,9/9/22 19:58,9/9/22 20:00,1662753533,1662753646,1.883333333,975,2.2,147,172,197.1022605,231.6298316,4.183333333,77.30677291,90.40560576,249,0,290.98493,324.8885899
1858,9/9/22 20:03,9/9/22 20:05,1662753832,1662753912,1.333333333,974,2.2,147,243,272.5318231,231.6518337,3.1,104.3225806,90.41309203,347,359.5987055,0,324.9004841
1859,9/9/22 20:09,9/9/22 20:11,1662754159,1662754272,1.883333333,975,2.2,147,172,197.0752688,231.6332442,4.116666667,78.55870445,90.4067187,251,0,290.9419355,324.8607527
1860,9/9/22 20:15,9/9/22 20:16,1662754527,1662754604,1.283333333,974,2.2,147,252,272.5096983,231.655209,4.25,76.09411765,90.39902789,328,359.5646552,0,324.8624395
1861,9/9/22 20:20,9/9/22 20:22,1662754850,1662754964,1.9,975,2.2,147,170,197.0461869,231.636622,4.1,78.87804878,90.39284047,249,0,290.8968851,324.8216971
1862,9/9/22 20:26,9/9/22 20:27,1662755188,1662755275,1.45,974,2.2,147,223,272.4564047,231.6585327,3.733333333,86.625,90.39081801,310,359.5113025,0,324.8137413
1863,9/9/22 20:31,9/9/22 20:33,1662755489,1662755605,1.933333333,975,2.2,147,167,197.0139485,231.6399466,3.566666667,90.6728972,90.39096934,258,0,290.861588,324.777897
1864,9/9/22 20:37,9/9/22 20:38,1662755847,1662755924,1.283333333,974,2.2,147,252,272.4344086,231.6618203,4.033333333,80.18181818,90.38549526,332,359.4817204,0,324.7817694
1865,9/9/22 20:42,9/9/22 20:44,1662756162,1662756278,1.933333333,975,2.2,147,167,196.9817792,231.6432351,3.966666667,81.52941176,90.38074924,249,0,290.8167203,324.7411576
1866,9/9/22 20:48,9/9/22 20:49,1662756523,1662756599,1.266666667,974,2.2,147,255,272.4156821,231.6650735,4.083333333,79.2,90.37476062,334,359.4543502,0,324.7461168
1867,9/9/22 20:53,9/9/22 20:56,1662756838,1662756975,2.283333333,975,2.2,147,142,196.9229122,231.646475,3.983333333,81.18828452,90.36984281,223,0,290.7441113,324.6916488
1868,9/9/22 20:59,9/9/22 21:01,1662757187,1662757267,1.333333333,974,2.2,147,243,272.3841202,231.6682715,3.533333333,91.52830189,90.37046263,335,359.4281116,0,324.6971643
1869,9/9/22 21:04,9/9/22 21:06,1662757497,1662757614,1.95,975,2.2,147,166,196.8898396,231.6496734,3.833333333,84.36521739,90.36725127,250,0,290.7005348,324.6572193
1870,9/9/22 21:10,9/9/22 21:11,1662757839,1662757918,1.316666667,974,2.2,147,246,272.3558414,231.6714297,3.75,86.24,90.36504537,332,359.3987138,0,324.6611438
1871,9/9/22 21:15,9/9/22 21:17,1662758153,1662758270,1.95,975,2.2,147,166,196.8568376,231.6528322,3.916666667,82.57021277,90.36088146,249,0,290.6559829,324.6207265
1872,9/9/22 21:22,9/9/22 21:23,1662758575,1662758586,0.183333333,974,2.2,147,1764,273.9528908,231.6754163,5.083333333,63.61967213,90.34660425,1828,360.9710921,0,325.4233849
1873,9/9/22 21:26,9/9/22 21:28,1662758771,1662758895,2.066666667,975,2.2,147,156,196.8132337,231.6568132,3.083333333,104.8864865,90.35436299,261,0,290.624333,325.3890075
1874,9/9/22 21:32,9/9/22 21:33,1662759129,1662759206,1.283333333,974,2.2,147,252,273.9294118,231.6793586,3.9,82.92307692,90.35039964,335,360.9433155,0,325.3941333
1875,9/9/22 21:37,9/9/22 21:39,1662759443,1662759558,1.916666667,975,2.2,147,169,196.7835821,231.6607575,3.95,81.87341772,90.34588099,251,0,290.5820896,325.3544776
1876,9/9/22 21:43,9/9/22 21:44,1662759797,1662759876,1.316666667,974,2.2,147,246,273.8995726,231.6832608,3.983333333,81.18828452,90.34100215,327,360.9070513,0,325.3553543
1877,9/9/22 21:48,9/9/22 21:50,1662760111,1662760227,1.933333333,975,2.2,147,167,196.7518637,231.6646605,3.916666667,82.57021277,90.33686435,250,0,290.5388711,325.315229
1878,9/9/22 21:54,9/9/22 21:55,1662760458,1662760538,1.333333333,974,2.2,147,243,273.8665955,231.6871203,3.85,84,90.33349188,327,360.8708645,0,325.3161256
1879,9/9/22 21:59,9/9/22 22:01,1662760765,1662760904,2.316666667,975,2.2,147,140,196.6914894,231.6685056,3.783333333,85.48017621,90.33091033,225,0,290.4691489,325.262766
1880,9/9/22 22:04,9/9/22 22:06,1662761092,1662761174,1.366666667,974,2.2,147,237,273.8272921,231.6909186,3.133333333,103.212766,90.33775874,340,360.8486141,0,325.2706007
1881,9/9/22 22:09,9/9/22 22:11,1662761370,1662761497,2.116666667,975,2.2,147,153,196.6450584,231.6722969,3.266666667,99,90.34236142,252,0,290.4282678,325.2316684
1882,9/9/22 22:14,9/9/22 22:16,1662761688,1662761771,1.383333333,974,2.2,147,234,273.7848775,231.6946616,3.183333333,101.591623,90.34833553,336,360.8221512,0,325.2373871
1883,9/9/22 22:19,9/9/22 22:21,1662761968,1662762094,2.1,975,2.2,147,154,196.5997877,231.6760337,3.283333333,98.49746193,90.35266097,252,0,290.3874735,325.1985138
1884,9/9/22 22:25,9/9/22 22:26,1662762301,1662762381,1.333333333,974,2.2,147,243,273.7521277,231.6983553,3.45,93.73913043,90.35445751,337,360.7968085,0,325.2047745
1885,9/9/22 22:29,9/9/22 22:31,1662762598,1662762716,1.966666667,975,2.2,147,164,196.5652174,231.6797269,3.616666667,89.41935484,90.35396169,253,0,290.3478261,325.1664899
1886,9/9/22 22:35,9/9/22 22:37,1662762941,1662763020,1.316666667,974,2.2,147,246,273.7226355,231.7020072,3.75,86.24,90.35178153,332,360.7662062,0,325.1701113
1887,9/9/22 22:40,9/9/22 22:42,1662763251,1662763366,1.916666667,975,2.2,147,169,196.5360169,231.6833811,3.85,84,90.34841724,253,0,290.3082627,325.1318856
1888,9/9/22 22:46,9/9/22 22:48,1662763603,1662763682,1.316666667,974,2.2,147,246,273.6932059,231.7056203,3.95,81.87341772,90.34393074,328,360.7314225,0,325.1334039
1889,9/9/22 22:51,9/9/22 22:54,1662763916,1662764043,2.116666667,975,2.2,147,153,196.4899471,231.6869877,3.9,82.92307692,90.34000436,236,0,290.2507937,325.0862434
1890,9/9/22 22:57,9/9/22 22:58,1662764226,1662764306,1.333333333,974,2.2,147,243,273.6606575,231.7091842,3.05,106.0327869,90.34830303,349,360.718982,0,325.0988895
1891,9/9/22 23:02,9/9/22 23:04,1662764534,1662764650,1.933333333,975,2.2,147,167,196.4587738,231.6905529,3.8,85.10526316,90.34553187,252,0,290.2103594,325.0602537
1892,9/9/22 23:08,9/9/22 23:09,1662764884,1662764961,1.283333333,974,2.2,147,252,273.6377119,231.712712,3.9,82.92307692,90.34161087,335,360.6917373,0,325.0655045
1893,9/9/22 23:13,9/9/22 23:15,1662765197,1662765313,1.933333333,975,2.2,147,167,196.4276663,231.6940821,3.933333333,82.22033898,90.33732298,249,0,290.1668427,325.0253432
1894,9/9/22 23:19,9/9/22 23:20,1662765557,1662765634,1.283333333,974,2.2,147,252,273.6148148,231.7162039,4.066666667,79.52459016,90.33161705,332,360.6613757,0,325.0290237
1895,9/9/22 23:24,9/9/22 23:26,1662765882,1662765996,1.9,975,2.2,147,170,196.399789,231.697577,4.133333333,78.24193548,90.32524063,248,0,290.1223629,324.9883966
1896,9/9/22 23:30,9/9/22 23:32,1662766251,1662766328,1.283333333,974,2.2,147,252,273.5919662,231.7196616,4.25,76.09411765,90.31773872,328,360.6268499,0,324.9899842
1897,9/9/22 23:36,9/9/22 23:38,1662766587,1662766699,1.866666667,975,2.2,147,173,196.3751317,231.7010396,4.316666667,74.91891892,90.30962554,248,0,290.0779768,324.9494204
1898,9/9/22 23:42,9/9/22 23:44,1662766967,1662767043,1.266666667,974,2.2,147,255,273.5723337,231.7230887,4.466666667,72.40298507,90.30019603,327,360.5913411,0,324.9505003
1899,9/9/22 23:47,9/9/22 23:49,1662767240,1662767356,1.933333333,975,2.2,147,167,196.3442105,231.7044683,3.283333333,98.49746193,90.30451038,265,0,290.0515789,324.9189474
1900,9/9/22 23:53,9/9/22 23:55,1662767624,1662767700,1.266666667,974,2.2,147,255,273.5527426,231.7264821,4.466666667,72.40298507,90.29509348,327,360.5559072,0,324.9200421
1901,9/9/22 23:59,9/10/22 0:01,1662767961,1662768075,1.9,975,2.2,147,170,196.3165089,231.7078649,4.35,74.34482759,90.28670743,244,0,290.0031546,324.8774974
1902,9/10/22 0:05,9/10/22 0:06,1662768328,1662768404,1.266666667,974,2.2,147,255,273.5331928,231.7298435,4.216666667,76.69565217,90.27956552,332,360.5258166,0,324.8812401
1903,9/10/22 0:10,9/10/22 0:12,1662768658,1662768770,1.866666667,975,2.2,147,173,196.2920168,231.7112312,4.233333333,76.39370079,90.27227253,249,0,289.960084,324.8413866
1904,9/10/22 0:17,9/10/22 0:18,1662769045,1662769119,1.233333333,974,2.2,147,262,273.5210526,231.7331786,4.583333333,70.56,90.26192488,333,360.4968421,0,324.8456693
1905,9/10/22 0:23,9/10/22 0:25,1662769403,1662769513,1.833333333,975,2.2,147,176,196.270724,231.7145729,4.733333333,68.32394366,90.25041492,244,0,289.9118573,324.8032529
1906,9/10/22 0:30,9/10/22 0:31,1662769820,1662769893,1.216666667,974,2.2,147,266,273.5131441,231.7364914,5.116666667,63.20521173,90.23623285,329,360.4637224,0,324.8054536
1907,9/10/22 0:36,9/10/22 0:38,1662770202,1662770309,1.783333333,975,2.2,147,181,196.254717,231.7178951,5.15,62.7961165,90.22185124,244,0,289.8637317,324.7631027
1908,9/10/22 0:43,9/10/22 0:45,1662770630,1662770704,1.233333333,974,2.2,147,262,273.5010504,231.7397825,5.35,60.44859813,90.20625498,322,360.4233193,0,324.7616553
1909,9/10/22 0:50,9/10/22 0:51,1662771008,1662771115,1.783333333,975,2.2,147,181,196.2387435,231.7211956,5.066666667,63.82894737,90.19244487,245,0,289.8167539,324.7198953
1910,9/10/22 0:57,9/10/22 0:58,1662771433,1662771506,1.216666667,974,2.2,147,266,273.4931794,231.7430543,5.3,61.01886792,90.17717874,327,360.3882476,0,324.7210884
1911,9/10/22 1:02,9/10/22 1:03,1662771727,1662771836,1.816666667,975,2.2,147,178,196.2196653,231.7244751,3.683333333,87.80090498,90.17593592,266,0,289.791841,324.6903766
1912,9/10/22 1:09,9/10/22 1:10,1662772162,1662772234,1.2,974,2.2,147,270,273.4895178,231.7463074,5.433333333,59.52147239,90.15991163,330,360.3563941,0,324.6931521
1913,9/10/22 1:16,9/10/22 1:18,1662772580,1662772685,1.75,975,2.2,147,185,196.2079415,231.7277398,5.766666667,56.08092486,90.14210652,241,0,289.7408568,324.6494253
1914,9/10/22 1:24,9/10/22 1:25,1662773065,1662773136,1.183333333,974,2.2,147,273,273.4890052,231.7495472,6.333333333,51.06315789,90.12169976,324,360.3183246,0,324.6490862
1915,9/10/22 1:31,9/10/22 1:33,1662773513,1662773616,1.716666667,975,2.2,147,188,196.1993737,231.7309929,6.283333333,51.46949602,90.10152637,239,0,289.6878914,324.6043841
1916,9/10/22 1:40,9/10/22 1:41,1662774026,1662774096,1.166666667,974,2.2,147,277,273.4926778,231.7527778,6.833333333,47.32682927,90.07921302,324,360.2803347,0,324.6040689
1917,9/10/22 1:48,9/10/22 1:50,1662774507,1662774608,1.683333333,975,2.2,147,192,196.1949948,231.7342388,6.85,47.21167883,90.0568629,239,0,289.6350365,324.5594369
1918,9/10/22 1:57,9/10/22 1:58,1662775039,1662775109,1.166666667,974,2.2,147,277,273.4963427,231.7560012,7.183333333,45.02088167,90.03339444,322,360.2403344,0,324.5581032
1919,9/10/22 2:05,9/10/22 2:07,1662775521,1662775622,1.683333333,975,2.2,147,192,196.190625,231.7374776,6.866666667,47.09708738,90.01103178,239,0,289.5822917,324.5135417
1920,9/10/22 2:14,9/10/22 2:15,1662776068,1662776138,1.166666667,974,2.2,147,277,273.5,231.7592176,7.433333333,43.50672646,89.98682339,321,360.1993737,0,324.5117126
1921,9/10/22 2:23,9/10/22 2:24,1662776599,1662776699,1.666666667,975,2.2,147,194,196.1883455,231.7407103,7.683333333,42.09110629,89.96190366,236,0,289.5265349,324.4656608
1922,9/10/22 2:41,9/10/22 2:44,1662777664,1662777897,3.883333333,975,2.2,147,83,196.0706861,231.7221612,16.08333333,20.10777202,89.92557806,103,0,289.3326403,324.350494
1923,9/10/22 2:50,9/10/22 2:52,1662778252,1662778320,1.133333333,974,2.2,147,285,273.5119917,231.7438815,5.916666667,54.65915493,89.90724832,340,360.1783107,0,324.3586279
1924,9/10/22 3:01,9/10/22 3:03,1662778886,1662778983,1.616666667,975,2.2,147,200,196.0747664,231.7253521,9.433333333,34.28268551,89.87835244,234,0,289.2751817,324.3116883
1925,9/10/22 3:12,9/10/22 3:13,1662779545,1662779613,1.133333333,974,2.2,147,285,273.5239583,231.7470544,9.366666667,34.52669039,89.84961326,320,360.1364583,0,324.3094496
1926,9/10/22 3:22,9/10/22 3:24,1662780175,1662780240,1.083333333,975,2.2,147,299,196.1815353,231.7285979,9.366666667,34.52669039,89.82090391,334,0,289.3215768,324.3144785
1927,9/10/22 3:33,9/10/22 3:34,1662780799,1662780867,1.133333333,974,2.2,147,285,273.5359001,231.7502822,9.316666667,34.71198569,89.79232045,320,360.094693,0,324.3122407
1928,9/10/22 3:43,9/10/22 3:45,1662781402,1662781500,1.633333333,975,2.2,147,198,196.1834197,231.7318442,8.916666667,36.26915888,89.76457386,234,0,289.2642487,324.2654225
1929,9/10/22 3:54,9/10/22 3:55,1662782058,1662782125,1.116666667,974,2.2,147,290,273.5530146,231.7535132,9.3,34.77419355,89.73608144,325,360.0582121,0,324.2658031
1930,9/10/22 4:04,9/10/22 4:06,1662782692,1662782789,1.616666667,975,2.2,147,200,196.1873706,231.7350947,9.45,34.22222222,89.70733267,234,0,289.2070393,324.2190575
1931,9/10/22 4:18,9/10/22 4:19,1662783496,1662783562,1.1,974,2.2,147,294,273.5742471,231.7567506,11.78333333,27.44554455,89.67510608,321,360.0176532,0,324.2173913
1932,9/10/22 4:30,9/10/22 4:32,1662784253,1662784349,1.6,975,2.2,147,202,196.1933816,231.7383526,11.51666667,28.08104197,89.64324158,230,0,289.1458118,324.1686498
1933,9/10/22 4:45,9/10/22 4:46,1662785113,1662785179,1.1,974,2.2,147,294,273.5954357,231.7599953,12.73333333,25.39790576,89.61002269,319,359.9751037,0,324.1659772
1934,9/10/22 4:58,9/10/22 5:00,1662785917,1662786012,1.583333333,975,2.2,147,204,196.2014463,231.7416188,12.3,26.29268293,89.57730055,230,0,289.0847107,324.1173127
1935,9/10/22 5:09,9/10/22 5:10,1662786565,1662786633,1.133333333,974,2.2,147,285,273.6072539,231.7632436,9.216666667,35.08860759,89.54915557,320,359.9336788,0,324.115186
1936,9/10/22 5:22,9/10/22 5:23,1662787375,1662787430,0.916666667,975,2.2,147,353,196.3632611,231.744968,12.36666667,26.1509434,89.51642546,379,0,289.1775026,324.1435209
1937,9/10/22 5:34,9/10/22 5:35,1662788090,1662788159,1.15,974,2.2,147,281,273.6149068,231.7665727,11,29.4,89.48540564,310,359.8819876,0,324.1362229
1938,9/10/22 5:45,9/10/22 5:47,1662788722,1662788820,1.633333333,975,2.2,147,198,196.3649485,231.748315,9.383333333,34.46536412,89.45703016,232,0,289.1185567,324.0887055
1939,9/10/22 5:58,9/10/22 5:59,1662789497,1662789565,1.133333333,974,2.2,147,285,273.6266805,231.7699018,11.28333333,28.66174298,89.42569239,314,359.8345398,0,324.0835052
1940,9/10/22 6:10,9/10/22 6:11,1662790215,1662790310,1.583333333,975,2.2,147,204,196.3728115,231.7516653,10.83333333,29.85230769,89.39500028,234,0,289.061792,324.0370943
1941,9/10/22 6:24,9/10/22 6:25,1662791057,1662791124,1.116666667,974,2.2,147,290,273.643595,231.7732368,12.45,25.97590361,89.36234369,316,359.7892562,0,324.0329557
1942,9/10/22 6:37,9/10/22 6:39,1662791857,1662791953,1.6,975,2.2,147,202,196.3786008,231.7550203,12.21666667,26.47203274,89.32997605,228,0,288.9989712,323.9835306
1943,9/10/22 6:51,9/10/22 6:52,1662792710,1662792776,1.1,974,2.2,147,294,273.6646027,231.7765788,12.61666667,25.6327609,89.29721,320,359.748194,0,323.9814815
1944,9/10/22 7:03,9/10/22 7:05,1662793431,1662793534,1.716666667,975,2.2,147,188,196.3699897,231.7583749,10.91666667,29.62442748,89.2665299,218,0,288.9260021,323.9269923
1945,9/10/22 7:17,9/10/22 7:18,1662794266,1662794333,1.116666667,974,2.2,147,290,273.6814433,231.7799181,12.2,26.50819672,89.23427999,317,359.7041237,0,323.9234327
1946,9/10/22 7:30,9/10/22 7:32,1662795051,1662795146,1.583333333,975,2.2,147,204,196.3778234,231.7617352,11.96666667,27.02506964,89.20232867,231,0,288.8665298,323.8757062
1947,9/10/22 7:46,9/10/22 7:47,1662795989,1662796056,1.116666667,974,2.2,147,290,273.6982492,231.7832631,14.05,23.01779359,89.16835304,313,359.6560247,0,323.8701232
1948,9/10/22 8:00,9/10/22 8:01,1662796807,1662796901,1.566666667,975,2.2,147,206,196.3876923,231.7651023,12.51666667,25.83754993,89.13585904,232,0,288.8082051,323.8229861
1949,9/10/22 8:13,9/10/22 8:14,1662797621,1662797688,1.116666667,974,2.2,147,290,273.7150206,231.786615,12,26.95,89.10396886,317,359.6121399,0,323.8194872
1950,9/10/22 8:25,9/10/22 8:27,1662798351,1662798448,1.616666667,975,2.2,147,200,196.3913934,231.7684729,11.05,29.26696833,89.07329894,229,0,288.7469262,323.7708867
1951,9/10/22 8:34,9/10/22 8:35,1662798847,1662798915,1.133333333,974,2.2,147,285,273.7266187,231.7899679,6.65,48.63157895,89.05258085,334,359.5858171,0,323.776127
1952,9/10/22 8:43,9/10/22 8:44,1662799387,1662799487,1.666666667,975,2.2,147,194,196.3889458,231.7718414,7.866666667,41.11016949,89.02803276,235,0,288.691914,323.7306708
1953,9/10/22 8:52,9/10/22 8:53,1662799953,1662800023,1.166666667,974,2.2,147,277,273.7299795,231.7933144,7.766666667,41.63948498,89.00378069,319,359.5441478,0,323.7282497
1954,9/10/22 9:01,9/10/22 9:02,1662800460,1662800562,1.7,975,2.2,147,190,196.3824131,231.7752014,7.283333333,44.402746,88.98096686,234,0,288.6359918,323.6823529
1955,9/10/22 9:09,9/10/22 9:11,1662800998,1662801068,1.166666667,974,2.2,147,277,273.7333333,231.7966524,7.266666667,44.50458716,88.95822843,322,359.505641,0,323.6814928
1956,9/10/22 9:17,9/10/22 9:19,1662801463,1662801567,1.733333333,975,2.2,147,187,196.3728294,231.7785513,6.583333333,49.12405063,88.93787371,236,0,288.5822268,323.6366888
1957,9/10/22 9:25,9/10/22 9:26,1662801926,1662801999,1.216666667,974,2.2,147,266,273.7254098,231.7999746,5.983333333,54.05013928,88.92005567,320,359.4651639,0,323.6348315
1958,9/10/22 9:31,9/10/22 9:33,1662802284,1662802396,1.866666667,975,2.2,147,173,196.3489796,231.7818781,4.75,68.08421053,88.90941971,241,0,288.5336735,323.5926493
1959,9/10/22 9:36,9/10/22 9:37,1662802595,1662802674,1.316666667,974,2.2,147,246,273.6970317,231.8032634,3.316666667,97.50753769,88.9138065,344,359.4493347,0,323.6030612
1960,9/10/22 9:42,9/10/22 9:43,1662802921,1662803037,1.933333333,975,2.2,147,167,196.3190622,231.7851684,4.116666667,78.55870445,88.90852598,246,0,288.490316,323.563488
1961,9/10/22 9:48,9/10/22 9:49,1662803284,1662803362,1.3,974,2.2,147,249,273.6717791,231.8065174,4.116666667,78.55870445,88.90325084,328,359.4171779,0,323.5657492
1962,9/10/22 9:53,9/10/22 9:55,1662803590,1662803709,1.983333333,975,2.2,147,163,196.2851324,231.7884219,3.8,85.10526316,88.90131606,248,0,288.4490835,323.5272542
1963,9/10/22 9:58,9/10/22 10:00,1662803930,1662804010,1.333333333,974,2.2,147,243,273.6404494,231.8097315,3.683333333,87.80090498,88.90075576,331,359.3881512,0,323.5310591
1964,9/10/22 10:03,9/10/22 10:05,1662804181,1662804312,2.183333333,975,2.2,147,148,196.2360122,231.7916278,2.85,113.4736842,88.91326107,261,0,288.4211597,323.4992366
1965,9/10/22 10:08,9/10/22 10:09,1662804513,1662804594,1.35,974,2.2,147,240,273.6061224,231.8128966,3.35,96.53731343,88.91713902,337,359.3653061,0,323.5061038
1966,9/10/22 10:13,9/10/22 10:15,1662804802,1662804924,2.033333333,975,2.2,147,159,196.1981707,231.7947905,3.466666667,93.28846154,88.91936135,252,0,288.3841463,323.4697509
1967,9/10/22 10:18,9/10/22 10:20,1662805127,1662805208,1.35,974,2.2,147,240,273.5718654,231.8160187,3.383333333,95.5862069,88.92274898,336,359.3414883,0,323.4761179
1968,9/10/22 10:23,9/10/22 10:25,1662805403,1662805531,2.133333333,975,2.2,147,152,196.1532995,231.7979066,3.25,99.50769231,88.92812477,252,0,288.3472081,323.4398172
1969,9/10/22 10:28,9/10/22 10:29,1662805713,1662805799,1.433333333,974,2.2,147,226,273.5234216,231.8190871,3.033333333,106.6153846,88.93710308,333,359.314664,0,323.4446701
1970,9/10/22 10:32,9/10/22 10:35,1662805976,1662806136,2.666666667,975,2.2,147,121,196.0770791,231.8009531,2.95,109.6271186,88.9476003,231,0,288.2890467,323.3977676
1971,9/10/22 10:38,9/10/22 10:39,1662806296,1662806382,1.433333333,974,2.2,147,226,273.4750763,231.8220861,2.666666667,121.275,88.9639935,347,359.3021363,0,323.4097363
1972,9/10/22 10:42,9/10/22 10:44,1662806557,1662806687,2.166666667,975,2.2,147,149,196.029382,231.8039448,2.916666667,110.88,88.97510146,260,0,288.260385,323.3775976
1973,9/10/22 10:47,9/10/22 10:49,1662806861,1662806948,1.45,974,2.2,147,223,273.4237805,231.8250288,2.9,111.5172414,88.98652098,335,359.277439,0,323.3834853
1974,9/10/22 10:52,9/10/22 10:54,1662807123,1662807254,2.183333333,975,2.2,147,148,195.9807692,231.8068798,2.916666667,110.88,88.99760629,259,0,288.2307692,323.3508861
1975,9/10/22 10:57,9/10/22 10:58,1662807429,1662807516,1.45,974,2.2,147,223,273.3725888,231.8279151,2.916666667,110.88,89.00868038,334,359.2517766,0,323.3562753
1976,9/10/22 11:01,9/10/22 11:03,1662807692,1662807822,2.166666667,975,2.2,147,149,195.9332659,231.809759,2.933333333,110.25,89.01942459,259,0,288.2012133,323.3237228
1977,9/10/22 11:06,9/10/22 11:08,1662807994,1662808081,1.45,974,2.2,147,223,273.321501,231.8307457,2.866666667,112.8139535,89.03145418,336,359.2281947,0,323.3301314
1978,9/10/22 11:10,9/10/22 11:13,1662808256,1662808420,2.733333333,975,2.2,147,118,195.8545455,231.8125667,2.916666667,110.88,89.04249438,229,0,288.1414141,323.2824659
1979,9/10/22 11:16,9/10/22 11:17,1662808571,1662808660,1.483333333,974,2.2,147,218,273.2654509,231.8335025,2.516666667,128.5033113,89.06242409,347,359.2158055,0,323.2944444
1980,9/10/22 11:20,9/10/22 11:22,1662808827,1662808962,2.25,975,2.2,147,144,195.80222,231.8153141,2.783333333,116.1916168,89.07611878,260,0,288.1130172,323.2624937
1981,9/10/22 11:25,9/10/22 11:26,1662809126,1662809213,1.45,974,2.2,147,223,273.2145749,231.8362017,2.733333333,118.3170732,89.09087204,341,359.1973684,0,323.271443
1982,9/10/22 11:29,9/10/22 11:31,1662809380,1662809513,2.216666667,975,2.2,147,146,195.7520161,231.818005,2.783333333,116.1916168,89.10453858,262,0,288.0866935,323.2405446
1983,9/10/22 11:34,9/10/22 11:36,1662809678,1662809778,1.666666667,974,2.2,147,194,273.1344793,231.8388298,2.75,117.6,89.11890121,312,359.1496461,0,323.234879
1984,9/10/22 11:38,9/10/22 11:40,1662809917,1662810059,2.366666667,975,2.2,147,137,195.6928499,231.8206202,2.316666667,139.5971223,89.14433104,277,0,288.0755287,323.2115869
1985,9/10/22 11:43,9/10/22 11:45,1662810216,1662810305,1.483333333,974,2.2,147,218,273.0787879,231.8413947,2.616666667,123.5923567,89.16167647,342,359.1323232,0,323.2210473
1986,9/10/22 11:47,9/10/22 11:50,1662810464,1662810603,2.316666667,975,2.2,147,140,195.6368209,231.823174,2.65,122.0377358,89.17822205,262,0,288.0492958,323.1902365
1987,9/10/22 11:52,9/10/22 11:54,1662810764,1662810851,1.45,974,2.2,147,223,273.0282543,231.8439009,2.683333333,120.5217391,89.19398841,344,359.1170535,0,323.2007042
1988,9/10/22 11:56,9/10/22 11:58,1662810975,1662811116,2.35,975,2.2,147,138,195.5788945,231.8256681,2.066666667,156.483871,89.22781942,294,0,288.0552764,323.1860231
1989,9/10/22 12:01,9/10/22 12:02,1662811275,1662811361,1.433333333,974,2.2,147,226,272.9808468,231.8463491,2.65,122.0377358,89.24430681,348,359.1058468,0,323.1984925
1990,9/10/22 12:05,9/10/22 12:07,1662811529,1662811662,2.216666667,975,2.2,147,146,195.5291165,231.8281084,2.8,115.5,89.257494,262,0,288.0291165,323.1677549
1991,9/10/22 12:10,9/10/22 12:12,1662811833,1662811920,1.45,974,2.2,147,223,272.9305136,231.8487422,2.85,113.4736842,89.26965072,336,359.082578,0,323.1741968
1992,9/10/22 12:14,9/10/22 12:17,1662812094,1662812225,2.183333333,975,2.2,147,148,195.4814443,231.8304946,2.9,111.5172414,89.28081359,260,0,288.001003,323.1424987
1993,9/10/22 12:20,9/10/22 12:21,1662812400,1662812486,1.433333333,974,2.2,147,226,272.8832998,231.8510828,2.916666667,110.88,89.29164568,337,359.0603622,0,323.1494483
1994,9/10/22 12:24,9/10/22 12:26,1662812666,1662812794,2.133333333,975,2.2,147,152,195.4378758,231.8328306,3,107.8,89.30092305,260,0,287.9729459,323.1177945
1995,9/10/22 12:29,9/10/22 12:31,1662812965,1662813065,1.666666667,974,2.2,147,194,272.8040201,231.8533572,2.85,113.4736842,89.31303365,307,359.0080402,0,323.1097194
1996,9/10/22 12:33,9/10/22 12:36,1662813229,1662813360,2.183333333,975,2.2,147,148,195.3903904,231.8350984,2.733333333,118.3170732,89.32755746,266,0,287.950951,323.0811217
1997,9/10/22 12:39,9/10/22 12:40,1662813542,1662813628,1.433333333,974,2.2,147,226,272.7570281,231.8555798,3.033333333,106.6153846,89.33621002,333,358.9819277,0,323.0860861
1998,9/10/22 12:43,9/10/22 12:45,1662813813,1662813941,2.133333333,975,2.2,147,152,195.347,231.8373164,3.083333333,104.8864865,89.34398905,257,0,287.92,323.0530265
1999,9/10/22 12:48,9/10/22 12:50,1662814129,1662814212,1.383333333,974,2.2,147,234,272.7181545,231.8577568,3.133333333,103.212766,89.35092344,337,358.9598796,0,323.06
2000,9/10/22 12:53,9/10/22 12:55,1662814405,1662814532,2.116666667,975,2.2,147,153,195.3046953,231.8394894,3.216666667,100.5388601,89.35651461,254,0,287.8861139,323.0254873
2001,9/10/22 12:58,9/10/22 13:00,1662814728,1662814811,1.383333333,974,2.2,147,234,272.6793587,231.8598889,3.266666667,99,89.36133154,333,358.9338677,0,323.0304695
2002,9/10/22 13:02,9/10/22 13:05,1662814979,1662815117,2.3,975,2.2,147,141,195.250499,231.8416117,2.8,115.5,89.3743813,256,0,287.8542914,322.9970045
2003,9/10/22 13:08,9/10/22 13:09,1662815301,1662815386,1.416666667,974,2.2,147,228,272.6346346,231.8619675,3.066666667,105.4565217,89.38240632,333,358.9079079,0,323.001996
2004,9/10/22 13:13,9/10/22 13:15,1662815581,1662815708,2.116666667,975,2.2,147,153,195.2083749,231.8436864,3.25,99.50769231,89.38745633,253,0,287.8195414,322.9670823
2005,9/10/22 13:18,9/10/22 13:19,1662815903,1662815985,1.366666667,974,2.2,147,237,272.599,231.8640031,3.25,99.50769231,89.39250132,337,358.886,0,322.9740778
2006,9/10/22 13:23,9/10/22 13:25,1662816188,1662816310,2.033333333,975,2.2,147,159,195.1723108,231.8457212,3.383333333,95.5862069,89.39558737,255,0,287.7868526,322.9402093
2007,9/10/22 13:28,9/10/22 13:30,1662816523,1662816603,1.333333333,974,2.2,147,243,272.5694306,231.8660019,3.55,91.09859155,89.39643548,334,358.8611389,0,322.9457171
2008,9/10/22 13:33,9/10/22 13:35,1662816819,1662816938,1.983333333,975,2.2,147,163,195.1402985,231.8477214,3.6,89.83333333,89.39665295,253,0,287.7522388,322.9109009
2009,9/10/22 13:39,9/10/22 13:40,1662817159,1662817240,1.35,974,2.2,147,240,272.5369261,231.8679647,3.683333333,87.80090498,89.39585904,328,358.8303393,0,322.9134328
2010,9/10/22 13:44,9/10/22 13:46,1662817462,1662817581,1.983333333,975,2.2,147,163,195.1083499,231.8496855,3.7,87.40540541,89.39486926,250,0,287.7147117,322.8771755
2011,9/10/22 13:50,9/10/22 13:51,1662817809,1662817889,1.333333333,974,2.2,147,243,272.5074776,231.8698931,3.8,85.10526316,89.39273725,328,358.7996012,0,322.8797217
2012,9/10/22 13:55,9/10/22 13:57,1662818120,1662818249,2.15,975,2.2,147,150,195.0635551,231.8516088,3.85,84,89.3900583,234,0,287.6613704,322.8355688
2013,9/10/22 14:00,9/10/22 14:02,1662818443,1662818523,1.333333333,974,2.2,147,243,272.4780876,231.8717808,3.233333333,100.0206186,89.39533663,343,358.7838645,0,322.8455809
2014,9/10/22 14:05,9/10/22 14:07,1662818755,1662818871,1.933333333,975,2.2,147,167,195.0357143,231.8534999,3.866666667,83.63793103,89.39247935,251,0,287.625,322.8099256
2015,9/10/22 14:11,9/10/22 14:13,1662819105,1662819183,1.3,974,2.2,147,249,272.4547264,231.8736394,3.9,82.92307692,89.38927032,332,358.7572139,0,322.8144841
2016,9/10/22 14:16,9/10/22 14:18,1662819414,1662819530,1.933333333,975,2.2,147,167,195.0079286,231.8553619,3.85,84,89.3865984,251,0,287.5887017,322.7788795
2017,9/10/22 14:22,9/10/22 14:24,1662819775,1662819850,1.25,974,2.2,147,259,272.4413519,231.8754739,4.083333333,79.2,89.38155053,338,358.7365805,0,322.7864222
2018,9/10/22 14:28,9/10/22 14:30,1662820105,1662820218,1.883333333,975,2.2,147,172,194.9851485,231.8572023,4.25,76.09411765,89.37496934,248,0,287.549505,322.7493809
2019,9/10/22 14:34,9/10/22 14:36,1662820492,1662820576,1.4,974,2.2,147,231,272.4001986,231.8772731,4.566666667,70.81751825,89.36578248,302,358.6802383,0,322.7391089
2020,9/10/22 14:39,9/10/22 14:41,1662820789,1662820902,1.883333333,975,2.2,147,172,194.9624135,231.8590075,3.55,91.09859155,89.36663988,263,0,287.5252226,322.7095497
2021,9/10/22 14:46,9/10/22 14:47,1662821165,1662821241,1.266666667,974,2.2,147,255,272.3829365,231.879049,4.383333333,73.77946768,89.35893109,329,358.6507937,0,322.7126607
2022,9/10/22 14:51,9/10/22 14:53,1662821505,1662821617,1.866666667,975,2.2,147,173,194.9407115,231.8607898,4.4,73.5,89.35109178,246,0,287.4841897,322.6747405
2023,9/10/22 14:58,9/10/22 14:59,1662821881,1662821957,1.266666667,974,2.2,147,255,272.3657086,231.8808021,4.4,73.5,89.34326021,328,358.6204163,0,322.6773715
2024,9/10/22 15:03,9/10/22 15:05,1662822217,1662822329,1.866666667,975,2.2,147,173,194.9190523,231.8625494,4.333333333,74.63076923,89.33599478,248,0,287.4452122,322.6404938
2025,9/10/22 15:10,9/10/22 15:11,1662822601,1662822677,1.266666667,974,2.2,147,255,272.3485149,231.8825326,4.533333333,71.33823529,89.32711139,326,358.5881188,0,322.642152
2026,9/10/22 15:15,9/10/22 15:17,1662822947,1662823059,1.866666667,975,2.2,147,173,194.8974359,231.8642864,4.5,71.86666667,89.31849745,245,0,287.4033531,322.6038481
2027,9/10/22 15:22,9/10/22 15:23,1662823375,1662823418,0.716666667,974,2.2,147,451,272.5252226,231.8843361,5.266666667,61.40506329,89.30473343,512,358.7398615,0,322.6972387
2028,9/10/22 15:27,9/10/22 15:29,1662823634,1662823751,1.95,975,2.2,147,166,194.8689655,231.866093,3.6,89.83333333,89.30499396,256,0,287.3724138,322.6643667
2029,9/10/22 15:33,9/10/22 15:35,1662824033,1662824108,1.25,974,2.2,147,259,272.5118577,231.8861155,4.7,68.80851064,89.29489717,328,358.7094862,0,322.6669951
2030,9/10/22 15:39,9/10/22 15:41,1662824396,1662824505,1.816666667,975,2.2,147,178,194.8523622,231.8678813,4.8,67.375,89.2841045,245,0,287.3307087,322.6287543
2031,9/10/22 15:46,9/10/22 15:48,1662824807,1662824881,1.233333333,974,2.2,147,262,272.5014808,231.8878781,5.033333333,64.25165563,89.27178539,326,358.6771964,0,322.6304134
2032,9/10/22 15:52,9/10/22 15:54,1662825174,1662825284,1.833333333,975,2.2,147,176,194.833825,231.8696518,4.883333333,66.22525597,89.26044917,242,0,287.2861357,322.5907526
2033,9/10/22 15:59,9/10/22 16:01,1662825590,1662825664,1.233333333,974,2.2,147,262,272.4911243,231.889623,5.1,63.41176471,89.24774087,325,358.6439842,0,322.5919371
2034,9/10/22 16:06,9/10/22 16:07,1662825960,1662826077,1.95,975,2.2,147,166,194.805501,231.8713999,4.933333333,65.55405405,89.23609778,232,0,287.2318271,322.5474201
2035,9/10/22 16:11,9/10/22 16:13,1662826309,1662826385,1.266666667,974,2.2,147,255,272.4738916,231.8913422,3.866666667,83.63793103,89.23334819,339,358.6246305,0,322.555501
2036,9/10/22 16:17,9/10/22 16:19,1662826675,1662826786,1.85,975,2.2,147,175,194.7860648,231.8731265,4.833333333,66.91034483,89.22238942,242,0,287.1874387,322.5159548
2037,9/10/22 16:24,9/10/22 16:25,1662827085,1662827158,1.216666667,974,2.2,147,266,272.4675197,231.8930453,4.983333333,64.89632107,89.21045318,331,358.5974409,0,322.5201178
2038,9/10/22 16:30,9/10/22 16:32,1662827450,1662827560,1.833333333,975,2.2,147,176,194.7676471,231.8748376,4.866666667,66.45205479,89.19929163,242,0,287.1431373,322.4806278
2039,9/10/22 16:37,9/10/22 16:39,1662827864,1662827940,1.266666667,974,2.2,147,255,272.4503441,231.8947276,5.066666667,63.82894737,89.18685519,319,358.5585054,0,322.4789216
2040,9/10/22 16:44,9/10/22 16:45,1662828243,1662828351,1.8,975,2.2,147,180,194.7531832,231.8765299,5.05,64.03960396,89.17453414,244,0,287.1008815,322.4404704
2041,9/10/22 16:51,9/10/22 16:52,1662828662,1662828736,1.233333333,974,2.2,147,262,272.4400786,231.8963945,5.183333333,62.39228296,89.16141844,324,358.524558,0,322.4412341
2042,9/10/22 16:57,9/10/22 16:59,1662829038,1662829146,1.8,975,2.2,147,180,194.7387476,231.8782067,5.033333333,64.25165563,89.14922571,244,0,287.0587084,322.402839
2043,9/10/22 17:02,9/10/22 17:04,1662829371,1662829447,1.266666667,974,2.2,147,255,272.4229637,231.8980427,3.75,86.24,89.14780241,341,358.5073602,0,322.4119374
2044,9/10/22 17:09,9/10/22 17:10,1662829747,1662829857,1.833333333,975,2.2,147,176,194.7204301,231.8798629,5,64.68,89.13583771,241,0,287.0136852,322.3721271
2045,9/10/22 17:16,9/10/22 17:17,1662830176,1662830250,1.233333333,974,2.2,147,262,272.4127451,231.8996737,5.316666667,60.82758621,89.12200181,323,358.472549,0,322.372434
2046,9/10/22 17:22,9/10/22 17:24,1662830575,1662830668,1.55,975,2.2,147,209,194.734375,231.8815177,5.416666667,59.70461538,89.10763084,269,0,286.9960938,322.3463605
2047,9/10/22 17:29,9/10/22 17:30,1662830982,1662831056,1.233333333,974,2.2,147,262,272.4025465,231.9013034,5.233333333,61.79617834,89.09429517,324,358.4387855,0,322.347168
