,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
2048,9/10/22 17:36,9/10/22 17:37,1662831362,1662831470,1.8,975,2.2,147,180,194.72,231.8831573,5.1,63.41176471,89.08176099,243,0,286.9531707,322.3084431
2049,9/10/22 17:43,9/10/22 17:44,1662831790,1662831864,1.233333333,974,2.2,147,262,272.3923679,231.9029179,5.333333333,60.6375,89.06788574,323,358.4041096,0,322.3087805
2050,9/10/22 17:49,9/10/22 17:51,1662832177,1662832284,1.783333333,975,2.2,147,181,194.7066277,231.8847822,5.216666667,61.99361022,89.05468521,243,0,286.9103314,322.2701121
2051,9/10/22 17:56,9/10/22 17:57,1662832602,1662832676,1.233333333,974,2.2,147,262,272.3822092,231.9045178,5.3,61.01886792,89.04102254,323,358.3695015,0,322.2704678
2052,9/10/22 18:03,9/10/22 18:05,1662833003,1662833110,1.783333333,975,2.2,147,181,194.6932814,231.8863925,5.45,59.33944954,89.02655514,240,0,286.8646543,322.2303945
2053,9/10/22 18:10,9/10/22 18:11,1662833411,1662833491,1.333333333,974,2.2,147,243,272.3535156,231.9060941,5.016666667,64.46511628,89.01459728,307,358.3193359,0,322.2229796
2054,9/10/22 18:16,9/10/22 18:18,1662833785,1662833893,1.8,975,2.2,147,180,194.6789883,231.8879787,4.9,66,89.00339796,246,0,286.8249027,322.1858881
2055,9/10/22 18:23,9/10/22 18:24,1662834221,1662834295,1.233333333,974,2.2,147,262,272.3434146,231.9076555,5.466666667,59.15853659,88.98888198,321,358.2829268,0,322.1853113
2056,9/10/22 18:29,9/10/22 18:31,1662834599,1662834707,1.8,975,2.2,147,180,194.664723,231.88955,5.066666667,63.82894737,88.9766506,244,0,286.7832847,322.1473019
2057,9/10/22 18:36,9/10/22 18:38,1662835008,1662835082,1.233333333,974,2.2,147,262,272.3333333,231.909202,5.016666667,64.46511628,88.96474024,326,358.251462,0,322.149174
2058,9/10/22 18:42,9/10/22 18:44,1662835366,1662835478,1.866666667,975,2.2,147,173,194.6436893,231.8911032,4.733333333,68.32394366,88.95471557,241,0,286.738835,322.109762
2059,9/10/22 18:49,9/10/22 18:50,1662835741,1662835819,1.3,974,2.2,147,249,272.3106134,231.9107243,4.383333333,73.77946768,88.94734894,323,358.2171373,0,322.1101942
2060,9/10/22 18:54,9/10/22 18:56,1662836051,1662836180,2.15,975,2.2,147,150,194.600388,231.8926213,3.866666667,83.63793103,88.94477281,234,0,286.6876819,322.067443
2061,9/10/22 19:00,9/10/22 19:01,1662836426,1662836502,1.266666667,974,2.2,147,255,272.2937743,231.9122145,4.1,78.87804878,88.93989079,334,358.1935798,0,322.0732299
2062,9/10/22 19:06,9/10/22 19:08,1662836779,1662836889,1.833333333,975,2.2,147,176,194.5823643,231.8941195,4.616666667,70.05054152,88.93073453,246,0,286.6482558,322.0363548
2063,9/10/22 19:12,9/10/22 19:14,1662837163,1662837240,1.283333333,974,2.2,147,252,272.2740525,231.9136835,4.566666667,70.81751825,88.92195875,323,358.159378,0,322.0368217
2064,9/10/22 19:18,9/10/22 19:20,1662837498,1662837610,1.866666667,975,2.2,147,173,194.5614714,231.8955952,4.3,75.20930233,88.91531824,248,0,286.6108422,322.0009685
2065,9/10/22 19:24,9/10/22 19:25,1662837868,1662837944,1.266666667,974,2.2,147,255,272.2572816,231.9151314,4.3,75.20930233,88.90868416,330,358.1320388,0,322.0048403
2066,9/10/22 19:29,9/10/22 19:31,1662838197,1662838309,1.866666667,975,2.2,147,173,194.540619,231.8970498,4.216666667,76.69565217,88.90277558,250,0,286.5754352,321.9700048
2067,9/10/22 19:36,9/10/22 19:37,1662838568,1662838644,1.266666667,974,2.2,147,255,272.2405432,231.9165583,4.316666667,74.91891892,88.89601356,330,358.1047527,0,321.9738878
2068,9/10/22 19:41,9/10/22 19:43,1662838878,1662839005,2.116666667,975,2.2,147,153,194.5004831,231.8984742,3.9,82.92307692,88.89312669,236,0,286.52657,321.9323345
2069,9/10/22 19:47,9/10/22 19:48,1662839249,1662839327,1.3,974,2.2,147,249,272.2180233,231.9179522,4.066666667,79.52459016,88.88860082,329,358.0765504,0,321.9357488
2070,9/10/22 19:53,9/10/22 19:55,1662839589,1662839700,1.85,975,2.2,147,175,194.4816602,231.8998758,4.366666667,74.0610687,88.88144122,249,0,286.4903475,321.9005311
2071,9/10/22 19:59,9/10/22 20:00,1662839966,1662840044,1.3,974,2.2,147,249,272.195547,231.9193235,4.433333333,72.94736842,88.87375103,322,358.0416263,0,321.9005792
2072,9/10/22 20:05,9/10/22 20:07,1662840308,1662840420,1.866666667,975,2.2,147,173,194.460945,231.9012538,4.4,73.5,88.86633485,246,0,286.4513018,321.8639653
2073,9/10/22 20:11,9/10/22 20:12,1662840682,1662840759,1.283333333,974,2.2,147,252,272.1760155,231.9206727,4.366666667,74.0610687,88.85919634,326,358.0106383,0,321.8659595
2074,9/10/22 20:16,9/10/22 20:18,1662841009,1662841124,1.916666667,975,2.2,147,169,194.4364162,231.902608,4.166666667,77.616,88.85377793,247,0,286.4132948,321.8298795
2075,9/10/22 20:22,9/10/22 20:23,1662841375,1662841426,0.85,974,2.2,147,380,272.2801932,231.9220577,4.183333333,77.30677291,88.84821579,457,358.1062802,0,321.8949904
2076,9/10/22 20:27,9/10/22 20:29,1662841653,1662841768,1.916666667,975,2.2,147,169,194.4119346,231.903998,3.783333333,85.48017621,88.8465942,254,0,286.3820982,321.8623014
2077,9/10/22 20:33,9/10/22 20:34,1662842008,1662842087,1.316666667,974,2.2,147,246,272.2548263,231.9234161,4,80.85,88.84274599,327,358.0762548,0,321.8647738
2078,9/10/22 20:38,9/10/22 20:40,1662842310,1662842430,2,975,2.2,147,162,194.3807692,231.905358,3.716666667,87.01345291,88.84186609,249,0,286.3461538,321.8297258
2079,9/10/22 20:44,9/10/22 20:45,1662842644,1662842725,1.35,974,2.2,147,240,272.2237223,231.9247419,3.566666667,90.6728972,88.8427464,331,358.0501446,0,321.8341346
2080,9/10/22 20:49,9/10/22 20:50,1662842940,1662843058,1.966666667,975,2.2,147,164,194.351585,231.9066865,3.583333333,90.25116279,88.8434232,254,0,286.3150817,321.8015377
2081,9/10/22 20:54,9/10/22 20:56,1662843287,1662843367,1.333333333,974,2.2,147,243,272.1955684,231.9260376,3.816666667,84.73362445,88.84144923,328,358.0211946,0,321.8045149
2082,9/10/22 21:00,9/10/22 21:02,1662843602,1662843720,1.966666667,975,2.2,147,164,194.3224568,231.907985,3.916666667,82.57021277,88.83843855,247,0,286.2773512,321.768603
2083,9/10/22 21:06,9/10/22 21:07,1662843960,1662844040,1.333333333,974,2.2,147,243,272.1674687,231.9273034,4,80.85,88.83460533,324,357.9884504,0,321.7696737
2084,9/10/22 21:11,9/10/22 21:13,1662844276,1662844398,2.033333333,975,2.2,147,159,194.2885906,231.9092512,3.933333333,82.22033898,88.83143302,241,0,286.2339406,321.7309353
2085,9/10/22 21:16,9/10/22 21:17,1662844582,1662844662,1.333333333,974,2.2,147,243,272.1394231,231.928537,3.066666667,105.4565217,88.83940286,348,357.9788462,0,321.7435283
2086,9/10/22 21:22,9/10/22 21:23,1662844975,1662845009,0.566666667,975,2.2,147,571,194.6494253,231.9106745,5.216666667,61.99361022,88.82653952,633,0,286.566092,321.8926689
2087,9/10/22 21:27,9/10/22 21:28,1662845251,1662845328,1.283333333,974,2.2,147,252,272.1200768,231.9299318,4.033333333,80.18181818,88.82239933,332,357.9538905,0,321.8975096
2088,9/10/22 21:32,9/10/22 21:34,1662845573,1662845689,1.933333333,975,2.2,147,167,194.6229665,231.9120731,4.083333333,79.2,88.81779311,246,0,286.5272727,321.8611776
2089,9/10/22 21:39,9/10/22 21:40,1662845941,1662846019,1.3,974,2.2,147,249,272.0978887,231.9313007,4.2,77,88.81213866,326,357.9232246,0,321.8631579
2090,9/10/22 21:44,9/10/22 21:46,1662846273,1662846386,1.883333333,975,2.2,147,172,194.6013384,231.9134481,4.233333333,76.39370079,88.80619966,248,0,286.4904398,321.8278336
2091,9/10/22 21:50,9/10/22 21:52,1662846647,1662846724,1.283333333,974,2.2,147,252,272.0786194,231.9326475,4.35,74.34482759,88.79928696,326,357.8926174,0,321.8298279
2092,9/10/22 21:56,9/10/22 21:58,1662846988,1662847098,1.833333333,975,2.2,147,176,194.5835721,231.9148027,4.4,73.5,88.79197722,250,0,286.4555874,321.7955088
2093,9/10/22 22:02,9/10/22 22:04,1662847363,1662847440,1.283333333,974,2.2,147,252,272.059387,231.933974,4.416666667,73.22264151,88.78454201,325,357.8611111,0,321.7970392
2094,9/10/22 22:08,9/10/22 22:10,1662847697,1662847809,1.866666667,975,2.2,147,173,194.5629771,231.9161358,4.283333333,75.50194553,88.77820187,249,0,286.4198473,321.7622912
2095,9/10/22 22:14,9/10/22 22:15,1662848066,1662848144,1.3,974,2.2,147,249,272.0373206,231.9352776,4.283333333,75.50194553,88.77186778,325,357.8296651,0,321.7638359
2096,9/10/22 22:19,9/10/22 22:21,1662848397,1662848510,1.883333333,975,2.2,147,172,194.5414681,231.9174455,4.216666667,76.69565217,88.76610897,249,0,286.3841754,321.7291369
2097,9/10/22 22:26,9/10/22 22:27,1662848764,1662848841,1.283333333,974,2.2,147,252,272.0181644,231.9365593,4.233333333,76.39370079,88.76021173,328,357.8011472,0,321.7321258
2098,9/10/22 22:31,9/10/22 22:33,1662849086,1662849222,2.266666667,975,2.2,147,143,194.492381,231.9187202,4.083333333,79.2,88.75565708,222,0,286.3228571,321.6846117
2099,9/10/22 22:37,9/10/22 22:38,1662849444,1662849523,1.316666667,974,2.2,147,246,271.9933142,231.9378034,3.7,87.40540541,88.7550141,333,357.7774594,0,321.69
2100,9/10/22 22:42,9/10/22 22:44,1662849764,1662849879,1.916666667,975,2.2,147,169,194.4681256,231.9199692,4.016666667,80.51452282,88.75109193,250,0,286.2882969,321.6558782
2101,9/10/22 22:48,9/10/22 22:50,1662850130,1662850207,1.283333333,974,2.2,147,252,271.9742366,231.9390245,4.183333333,77.30677291,88.74564744,329,357.75,0,321.659372
2102,9/10/22 22:54,9/10/22 22:56,1662850468,1662850579,1.85,975,2.2,147,175,194.4496198,231.9211979,4.35,74.34482759,88.73879969,249,0,286.2528517,321.6248217
2103,9/10/22 23:00,9/10/22 23:01,1662850842,1662850919,1.283333333,974,2.2,147,252,271.9551954,231.9402254,4.383333333,73.77946768,88.73168974,326,357.7197331,0,321.6269011
2104,9/10/22 23:06,9/10/22 23:08,1662851171,1662851287,1.933333333,975,2.2,147,167,194.4235518,231.9224028,4.2,77,88.72611649,244,0,286.2127255,321.5900238
2105,9/10/22 23:11,9/10/22 23:13,1662851518,1662851598,1.333333333,974,2.2,147,243,271.927619,231.9413986,3.85,84,88.72387237,327,357.6904762,0,321.5925926
2106,9/10/22 23:16,9/10/22 23:18,1662851774,1662851901,2.116666667,975,2.2,147,153,194.3842505,231.9235737,2.933333333,110.25,88.73408885,263,0,286.1907021,321.5647841
2107,9/10/22 23:22,9/10/22 23:23,1662852175,1662852192,0.283333333,974,2.2,147,1141,272.7545195,231.9429432,4.566666667,70.81751825,88.72558953,1212,358.5033302,0,321.9871917
2108,9/10/22 23:27,9/10/22 23:28,1662852423,1662852538,1.916666667,975,2.2,147,169,194.3601896,231.925123,3.85,84,88.72334885,253,0,286.1592417,321.9544808
2109,9/10/22 23:33,9/10/22 23:34,1662852791,1662852868,1.283333333,974,2.2,147,252,272.7347909,231.9444641,4.216666667,76.69565217,88.71764852,329,358.4752852,0,321.9578199
2110,9/10/22 23:38,9/10/22 23:40,1662853129,1662853240,1.85,975,2.2,147,175,194.3418561,231.9266514,4.35,74.34482759,88.71083998,249,0,286.124053,321.9232591
2111,9/10/22 23:45,9/10/22 23:46,1662853506,1662853581,1.25,974,2.2,147,259,272.7217474,231.9459672,4.433333333,72.94736842,88.70337622,332,358.4501425,0,321.9280303
2112,9/10/22 23:50,9/10/22 23:52,1662853845,1662853953,1.8,975,2.2,147,180,194.3282876,231.9281643,4.4,73.5,88.69618106,254,0,286.0936613,321.8958826
2113,9/10/22 23:57,9/10/22 23:58,1662854229,1662854305,1.266666667,974,2.2,147,255,272.7049336,231.9474532,4.6,70.30434783,88.68748104,325,358.4184061,0,321.897351
2114,9/11/22 0:03,9/11/22 0:04,1662854582,1662854692,1.833333333,975,2.2,147,176,194.3109641,231.9296581,4.616666667,70.05054152,88.67866925,246,0,286.0557656,321.8614657
2115,9/11/22 0:09,9/11/22 0:10,1662854978,1662855053,1.25,974,2.2,147,259,272.6919431,231.948922,4.766666667,67.84615385,88.66882402,327,358.3886256,0,321.8638941
2116,9/11/22 0:15,9/11/22 0:17,1662855345,1662855453,1.8,975,2.2,147,180,194.2974504,231.9311367,4.866666667,66.45205479,88.65832956,246,0,286.0179415,321.8280586
2117,9/11/22 0:22,9/11/22 0:23,1662855775,1662855836,1.016666667,974,2.2,147,318,272.7348485,231.9504019,5.366666667,60.26086957,88.64492188,378,358.407197,0,321.8545798
2118,9/11/22 0:28,9/11/22 0:30,1662856102,1662856217,1.916666667,975,2.2,147,169,194.2735849,231.9326214,4.433333333,72.94736842,88.63751388,242,0,285.9764151,321.8168948
2119,9/11/22 0:35,9/11/22 0:36,1662856515,1662856588,1.216666667,974,2.2,147,266,272.7284768,231.9518648,4.966666667,65.11409396,88.62641793,331,358.3812677,0,321.8212264
2120,9/11/22 0:41,9/11/22 0:43,1662856905,1662857010,1.75,975,2.2,147,185,194.2648445,231.9340962,5.283333333,61.21135647,88.61349239,246,0,285.938737,321.7854785
2121,9/11/22 0:48,9/11/22 0:50,1662857335,1662857409,1.233333333,974,2.2,147,262,272.7183365,231.953316,5.416666667,59.70461538,88.59986898,322,358.3468809,0,321.7855796
2122,9/11/22 0:55,9/11/22 0:57,1662857726,1662857833,1.783333333,975,2.2,147,181,194.252354,231.9355576,5.283333333,61.21135647,88.58696813,242,0,285.8973635,321.7479981
2123,9/11/22 1:02,9/11/22 1:04,1662858169,1662858243,1.233333333,974,2.2,147,262,272.7082153,231.9547538,5.6,57.75,88.57244978,320,358.3106704,0,321.7471751
2124,9/11/22 1:09,9/11/22 1:11,1662858574,1662858680,1.766666667,975,2.2,147,183,194.2417686,231.9370065,5.516666667,58.6223565,88.55835562,242,0,285.8560677,321.7096471
2125,9/11/22 1:17,9/11/22 1:18,1662859026,1662859098,1.2,974,2.2,147,270,272.7056604,231.9561827,5.766666667,56.08092486,88.54307931,326,358.2801887,0,321.7116651
2126,9/11/22 1:23,9/11/22 1:25,1662859438,1662859543,1.75,975,2.2,147,185,194.2330827,231.9384474,5.666666667,57.07058824,88.52828265,242,0,285.8148496,321.674189
2127,9/11/22 1:31,9/11/22 1:32,1662859906,1662859978,1.2,974,2.2,147,270,272.7031103,231.9576037,6.05,53.45454545,88.51180063,323,358.2469369,0,321.674812
2128,9/11/22 1:39,9/11/22 1:40,1662860340,1662860445,1.75,975,2.2,147,185,194.2244131,231.9398803,6.033333333,53.60220994,88.49540346,239,0,285.770892,321.6359793
2129,9/11/22 1:47,9/11/22 1:48,1662860827,1662860899,1.2,974,2.2,147,270,272.700565,231.9590167,6.366666667,50.79581152,88.47770412,321,358.2118644,0,321.6356808
2130,9/11/22 1:54,9/11/22 1:56,1662861288,1662861391,1.716666667,975,2.2,147,188,194.2185741,231.9413065,6.483333333,49.88174807,88.45959245,238,0,285.7260788,321.5964336
2131,9/11/22 2:03,9/11/22 2:04,1662861801,1662861873,1.2,974,2.2,147,270,272.6980245,231.9604232,6.833333333,47.32682927,88.44029941,317,358.173095,0,321.5942777
2132,9/11/22 2:09,9/11/22 2:11,1662862165,1662862270,1.75,975,2.2,147,185,194.2099344,231.9427249,4.866666667,66.45205479,88.42999081,251,0,285.6935333,321.5611814
2133,9/11/22 2:18,9/11/22 2:19,1662862681,1662862752,1.183333333,974,2.2,147,273,272.6983083,231.9618231,6.85,47.21167883,88.41067576,320,358.137218,0,321.5604499
2134,9/11/22 2:26,9/11/22 2:28,1662863181,1662863282,1.683333333,975,2.2,147,192,194.2078652,231.9441397,7.15,45.23076923,88.39045098,237,0,285.6479401,321.5208431
2135,9/11/22 2:45,9/11/22 2:47,1662864328,1662864426,1.633333333,975,2.2,147,198,194.2114125,231.9264746,17.43333333,18.55066922,88.35775446,217,0,285.5837231,321.4719101
2136,9/11/22 2:56,9/11/22 2:57,1662864993,1662865060,1.116666667,974,2.2,147,290,272.714554,231.9455612,9.45,34.22222222,88.33242197,324,358.1051643,0,321.4730931
2137,9/11/22 3:07,9/11/22 3:09,1662865647,1662865744,1.616666667,975,2.2,147,200,194.2168224,231.9279145,9.783333333,33.05621806,88.3065678,233,0,285.5345794,321.4317119
2138,9/11/22 3:18,9/11/22 3:19,1662866316,1662866384,1.133333333,974,2.2,147,285,272.7260788,231.9469879,9.533333333,33.92307692,88.28114307,319,358.0684803,0,321.430575
2139,9/11/22 3:28,9/11/22 3:29,1662866902,1662866998,1.6,975,2.2,147,202,194.2240896,231.9293604,8.633333333,37.45945946,88.25739462,239,0,285.4911298,321.3920561
2140,9/11/22 3:40,9/11/22 3:41,1662867617,1662867683,1.1,974,2.2,147,294,272.7460169,231.9484247,10.31666667,31.34733441,88.23081356,325,358.0374883,0,321.3937412
2141,9/11/22 3:51,9/11/22 3:53,1662868288,1662868383,1.583333333,975,2.2,147,204,194.233209,231.9308172,10.08333333,32.07272727,88.20459596,236,0,285.4449627,321.3538749
2142,9/11/22 4:05,9/11/22 4:06,1662869135,1662869201,1.1,974,2.2,147,294,272.7659176,231.9498724,12.53333333,25.80319149,88.17547725,320,358.0018727,0,321.3532431
2143,9/11/22 4:18,9/11/22 4:19,1662869901,1662869996,1.583333333,975,2.2,147,204,194.2423113,231.9322849,11.66666667,27.72,88.14727973,232,0,285.3951538,321.3115672
2144,9/11/22 4:31,9/11/22 4:32,1662870684,1662870750,1.1,974,2.2,147,294,272.7857811,231.9513308,11.46666667,28.20348837,88.11933391,322,357.9681946,0,321.3118881
2145,9/11/22 4:44,9/11/22 4:45,1662871457,1662871551,1.566666667,975,2.2,147,206,194.2532588,231.9337641,11.78333333,27.44554455,88.09106094,233,0,285.3463687,321.2707363
2146,9/11/22 4:54,9/11/22 4:55,1662872074,1662872139,1.083333333,974,2.2,147,299,272.8102804,231.952803,8.716666667,37.10133843,88.06731165,336,357.9476636,0,321.2775966
2147,9/11/22 5:07,9/11/22 5:08,1662872837,1662872932,1.583333333,975,2.2,147,204,194.2623256,231.9352562,11.63333333,27.79942693,88.03925398,232,0,285.2967442,321.2360335
2148,9/11/22 5:21,9/11/22 5:22,1662873665,1662873732,1.116666667,974,2.2,147,290,272.8263305,231.9542842,12.21666667,26.47203274,88.01060474,316,357.9084967,0,321.233597
2149,9/11/22 5:25,9/11/22 5:27,1662873959,1662874075,1.933333333,975,2.2,147,167,194.2369888,231.9367413,3.783333333,85.48017621,88.00942779,252,0,285.2657993,321.2013953
2150,9/11/22 5:32,9/11/22 5:33,1662874323,1662874399,1.266666667,974,2.2,147,255,272.8097015,231.9557431,4.133333333,78.24193548,88.00488689,333,357.8852612,0,321.2068805
2151,9/11/22 5:37,9/11/22 5:39,1662874661,1662874770,1.816666667,975,2.2,147,178,194.2219127,231.9382088,4.366666667,74.0610687,87.99840742,252,0,285.2349118,321.1747212
2152,9/11/22 5:45,9/11/22 5:46,1662875115,1662875187,1.2,974,2.2,147,270,272.8070829,231.9571911,5.75,56.24347826,87.98365826,326,357.8555452,0,321.1769624
2153,9/11/22 5:54,9/11/22 5:55,1662875647,1662875745,1.633333333,975,2.2,147,198,194.2254174,231.939674,7.666666667,42.1826087,87.96239501,240,0,285.1929499,321.1392758
2154,9/11/22 6:08,9/11/22 6:09,1662876504,1662876570,1.1,974,2.2,147,294,272.8268156,231.9586472,12.65,25.56521739,87.9334404,320,357.820298,0,321.1387471
2155,9/11/22 6:22,9/11/22 6:24,1662877375,1662877449,1.233333333,975,2.2,147,262,194.2882298,231.9411748,13.41666667,24.10434783,87.90383507,286,0,285.1936979,321.122449
2156,9/11/22 6:38,9/11/22 6:39,1662878284,1662878349,1.083333333,974,2.2,147,299,272.8511628,231.960141,13.91666667,23.23832335,87.8738557,322,357.7869767,0,321.1228558
2157,9/11/22 6:52,9/11/22 6:54,1662879164,1662879258,1.566666667,975,2.2,147,206,194.2990741,231.9426891,13.58333333,23.80858896,87.84416836,230,0,285.1425926,321.0806302
2158,9/11/22 7:03,9/11/22 7:04,1662879806,1662879872,1.1,974,2.2,147,294,272.8708178,231.9616461,9.133333333,35.40875912,87.81988146,329,357.760223,0,321.0842983
2159,9/11/22 7:17,9/11/22 7:19,1662880656,1662880751,1.583333333,975,2.2,147,204,194.3080481,231.9442139,13.06666667,24.75,87.79068245,229,0,285.0906568,321.0416667
2160,9/11/22 7:33,9/11/22 7:34,1662881583,1662881650,1.116666667,974,2.2,147,290,272.8867224,231.96316,13.86666667,23.32211538,87.7608497,313,357.718663,0,321.0379454
2161,9/11/22 7:47,9/11/22 7:49,1662882464,1662882560,1.6,975,2.2,147,202,194.3151571,231.9457465,13.56666667,23.83783784,87.73128309,226,0,285.0360444,320.993987
2162,9/11/22 8:02,9/11/22 8:03,1662883355,1662883422,1.116666667,974,2.2,147,290,272.9025974,231.9646817,13.25,24.40754717,87.7020072,314,357.6781076,0,320.9907536
2163,9/11/22 8:13,9/11/22 8:14,1662883986,1662884086,1.666666667,975,2.2,147,194,194.3148661,231.9472834,9.4,34.40425532,87.67737793,228,0,284.9833795,320.9477819
2164,9/11/22 8:26,9/11/22 8:28,1662884818,1662884885,1.116666667,974,2.2,147,290,272.918443,231.9662077,12.2,26.50819672,87.64912427,317,357.6404078,0,320.9459584
2165,9/11/22 8:38,9/11/22 8:40,1662885524,1662885621,1.616666667,975,2.2,147,200,194.3201107,231.9488273,10.65,30.36619718,87.62267785,230,0,284.9326568,320.9039705
2166,9/11/22 8:50,9/11/22 8:51,1662886224,1662886292,1.133333333,974,2.2,147,285,272.9296296,231.9677386,10.05,32.17910448,87.59709245,317,357.6027778,0,320.9021689
2167,9/11/22 9:00,9/11/22 9:02,1662886835,1662886935,1.666666667,975,2.2,147,194,194.3198157,231.9503733,9.05,35.73480663,87.57317073,230,0,284.8820276,320.8602399
2168,9/11/22 9:10,9/11/22 9:11,1662887425,1662887494,1.15,974,2.2,147,281,272.9370953,231.9692699,8.166666667,39.6,87.55105309,321,357.5689177,0,320.8603043
2169,9/11/22 9:18,9/11/22 9:19,1662887887,1662887991,1.733333333,975,2.2,147,187,194.3130755,231.9519168,6.55,49.3740458,87.53346,236,0,284.8370166,320.8211982
2170,9/11/22 9:25,9/11/22 9:26,1662888324,1662888397,1.216666667,974,2.2,147,266,272.9306839,231.9707923,5.55,58.27027027,87.51998087,324,357.5378928,0,320.8226624
2171,9/11/22 9:31,9/11/22 9:33,1662888680,1662888812,2.2,975,2.2,147,147,194.2695492,231.9534345,4.716666667,68.56537102,87.51125407,216,0,284.7736891,320.7744015
2172,9/11/22 9:37,9/11/22 9:39,1662889076,1662889151,1.25,974,2.2,147,259,272.9178209,231.972286,4.4,73.5,87.50480618,332,357.5143121,0,320.7795674
2173,9/11/22 9:43,9/11/22 9:45,1662889439,1662889550,1.85,975,2.2,147,175,194.2518382,231.9549353,4.8,67.375,87.49554684,242,0,284.734375,320.7433303
2174,9/11/22 9:50,9/11/22 9:52,1662889845,1662889920,1.25,974,2.2,147,259,272.9049815,231.9737629,4.916666667,65.77627119,87.48556097,325,357.4843173,0,320.7452874
2175,9/11/22 9:56,9/11/22 9:58,1662890207,1662890323,1.933333333,975,2.2,147,167,194.2268136,231.956416,4.783333333,67.6097561,87.47642686,235,0,284.6887052,320.7058824
2176,9/11/22 10:02,9/11/22 10:03,1662890536,1662890615,1.316666667,974,2.2,147,246,272.8801843,231.9752142,3.55,91.09859155,87.4780907,337,357.4654378,0,320.713367
2177,9/11/22 10:07,9/11/22 10:09,1662890871,1662890986,1.916666667,975,2.2,147,169,194.2036697,231.9578719,4.266666667,75.796875,87.47272742,245,0,284.6522936,320.6786042
2178,9/11/22 10:13,9/11/22 10:15,1662891221,1662891300,1.316666667,974,2.2,147,246,272.8554328,231.9766409,3.916666667,82.57021277,87.47047753,329,357.4392265,0,320.6824231
2179,9/11/22 10:18,9/11/22 10:20,1662891523,1662891642,1.983333333,975,2.2,147,163,194.1750687,231.9593007,3.716666667,87.01345291,87.47026789,250,0,284.6205316,320.65
2180,9/11/22 10:24,9/11/22 10:25,1662891855,1662891936,1.35,974,2.2,147,240,272.825207,231.9780379,3.55,91.09859155,87.47193149,331,357.4149034,0,320.6547455
2181,9/11/22 10:29,9/11/22 10:31,1662892148,1662892268,2,975,2.2,147,162,194.1456044,231.9606995,3.533333333,91.52830189,87.47379051,254,0,284.5924908,320.624198
2182,9/11/22 10:34,9/11/22 10:35,1662892450,1662892540,1.5,974,2.2,147,216,272.7729779,231.979395,3.033333333,106.6153846,87.48255899,323,357.3832721,0,320.6252863
2183,9/11/22 10:39,9/11/22 10:41,1662892741,1662892865,2.066666667,975,2.2,147,156,194.1107045,231.9620559,3.35,96.53731343,87.48670494,253,0,284.5635865,320.5943223
2184,9/11/22 10:44,9/11/22 10:45,1662893065,1662893148,1.383333333,974,2.2,147,234,272.7373737,231.9807174,3.333333333,97.02,87.491068,331,357.359045,0,320.5990847
2185,9/11/22 10:48,9/11/22 10:51,1662893338,1662893469,2.183333333,975,2.2,147,148,194.0685558,231.9633742,3.166666667,102.1263158,87.49776299,250,0,284.5319927,320.5667887
2186,9/11/22 10:54,9/11/22 10:55,1662893650,1662893737,1.45,974,2.2,147,223,272.6917431,231.9819971,3.016666667,107.2044199,87.50677381,330,357.333945,0,320.571102
2187,9/11/22 10:58,9/11/22 11:00,1662893917,1662894048,2.183333333,975,2.2,147,148,194.026484,231.96465,3,107.8,87.51604859,256,0,284.5059361,320.5415905
2188,9/11/22 11:03,9/11/22 11:05,1662894220,1662894309,1.483333333,974,2.2,147,218,272.6416132,231.9832324,2.866666667,112.8139535,87.52760542,331,357.3098075,0,320.5463682
2189,9/11/22 11:07,9/11/22 11:10,1662894477,1662894612,2.25,975,2.2,147,144,193.9808394,231.9658797,2.8,115.5,87.54037821,260,0,284.4835766,320.5187215
2190,9/11/22 11:12,9/11/22 11:14,1662894774,1662894862,1.466666667,974,2.2,147,221,272.5943223,231.9844231,2.7,119.7777778,87.55509176,341,357.2948718,0,320.5280694
2191,9/11/22 11:17,9/11/22 11:19,1662895026,1662895162,2.266666667,975,2.2,147,143,193.9343665,231.9670645,2.733333333,118.3170732,87.56912551,261,0,284.4621696,320.5009124
2192,9/11/22 11:22,9/11/22 11:23,1662895375,1662895413,0.633333333,974,2.2,147,511,272.8124428,231.9856898,3.55,91.09859155,87.57073494,602,357.5187557,0,320.629275
2193,9/11/22 11:25,9/11/22 11:28,1662895553,1662895706,2.55,975,2.2,147,127,193.8734062,231.9683187,2.333333333,138.6,87.59399349,266,0,284.4453552,320.6043756
2194,9/11/22 11:31,9/11/22 11:32,1662895863,1662895952,1.483333333,974,2.2,147,218,272.76234,231.9869037,2.616666667,123.5923567,87.61039365,342,357.5045704,0,320.614123
2195,9/11/22 11:35,9/11/22 11:37,1662896120,1662896254,2.233333333,975,2.2,147,145,193.8289354,231.9695275,2.8,115.5,87.62309384,260,0,284.4231119,320.5865209
2196,9/11/22 11:40,9/11/22 11:41,1662896420,1662896508,1.466666667,974,2.2,147,221,272.7150685,231.9880735,2.766666667,116.8915663,87.63641586,338,357.486758,0,320.594447
2197,9/11/22 11:44,9/11/22 11:46,1662896679,1662896811,2.2,975,2.2,147,147,193.7863636,231.9706933,2.85,113.4736842,87.64817076,260,0,284.4009091,320.566879
2198,9/11/22 11:49,9/11/22 11:51,1662896988,1662897075,1.45,974,2.2,147,223,272.669708,231.9892013,2.95,109.6271186,87.65816573,333,357.4644161,0,320.572533
2199,9/11/22 11:53,9/11/22 11:56,1662897225,1662897366,2.35,975,2.2,147,138,193.7356948,231.9718133,2.5,129.36,87.67712111,267,0,284.3851045,320.5481818
2200,9/11/22 11:59,9/11/22 12:00,1662897544,1662897631,1.45,974,2.2,147,223,272.6244303,231.9902834,2.966666667,109.011236,87.68681403,332,357.4412033,0,320.5533848
2201,9/11/22 12:03,9/11/22 12:05,1662897814,1662897943,2.15,975,2.2,147,150,193.6960073,231.9728927,3.05,106.0327869,87.69514553,256,0,284.3593466,320.524069
2202,9/11/22 12:08,9/11/22 12:10,1662898125,1662898210,1.416666667,974,2.2,147,228,272.5837887,231.9913271,3.033333333,106.6153846,87.70373393,335,357.420765,0,320.53064
2203,9/11/22 12:13,9/11/22 12:15,1662898389,1662898519,2.166666667,975,2.2,147,149,193.655485,231.9739333,2.983333333,108.4022346,87.71312526,257,0,284.3345422,320.5018149
2204,9/11/22 12:18,9/11/22 12:19,1662898694,1662898780,1.433333333,974,2.2,147,226,272.5414013,231.9923313,2.916666667,110.88,87.72363178,337,357.4021838,0,320.5092971
2205,9/11/22 12:22,9/11/22 12:24,1662898975,1662899082,1.783333333,975,2.2,147,181,193.6440217,231.9749476,3.25,99.50769231,87.72897361,281,0,284.3315217,320.4913871
2206,9/11/22 12:26,9/11/22 12:28,1662899218,1662899316,1.633333333,974,2.2,147,198,272.4736364,231.9932977,2.266666667,142.6764706,87.75387052,341,357.3872727,0,320.5006797
2207,9/11/22 12:31,9/11/22 12:33,1662899469,1662899612,2.383333333,975,2.2,147,136,193.5918552,231.9759058,2.55,126.8235294,87.77156511,263,0,284.3122172,320.4746377
2208,9/11/22 12:36,9/11/22 12:37,1662899765,1662899854,1.483333333,974,2.2,147,218,272.4241599,231.9942164,2.55,126.8235294,87.78924369,345,357.3760218,0,320.4857402
2209,9/11/22 12:40,9/11/22 12:42,1662900008,1662900152,2.4,975,2.2,147,135,193.5388788,231.9768158,2.566666667,126,87.80653362,261,0,284.2911392,320.4588235
2210,9/11/22 12:45,9/11/22 12:46,1662900307,1662900396,1.483333333,974,2.2,147,218,272.3747731,231.9950872,2.583333333,125.1870968,87.82344025,343,357.3629764,0,320.4690185
2211,9/11/22 12:49,9/11/22 12:51,1662900559,1662900694,2.25,975,2.2,147,144,193.4941283,231.9776817,2.716666667,119.0429448,87.83755395,263,0,284.2719061,320.443038
2212,9/11/22 12:54,9/11/22 12:55,1662900861,1662900948,1.45,974,2.2,147,223,272.3300091,231.9959159,2.783333333,116.1916168,87.85036645,339,357.3463282,0,320.4514234
2213,9/11/22 12:58,9/11/22 13:00,1662901117,1662901248,2.183333333,975,2.2,147,148,193.4530686,231.9785072,2.816666667,114.816568,87.86254631,263,0,284.2527076,320.4254743
2214,9/11/22 13:03,9/11/22 13:05,1662901408,1662901503,1.583333333,974,2.2,147,204,272.2681159,231.9966966,2.666666667,121.275,87.87763094,325,357.317029,0,320.4275395
2215,9/11/22 13:07,9/11/22 13:09,1662901664,1662901795,2.183333333,975,2.2,147,148,193.412083,231.9792848,2.683333333,120.5217391,87.89236203,269,0,284.238954,320.4043321
2216,9/11/22 13:12,9/11/22 13:14,1662901971,1662902055,1.4,974,2.2,147,231,272.2307692,231.9974406,2.933333333,110.25,87.90244667,341,357.3022624,0,320.413622
2217,9/11/22 13:17,9/11/22 13:19,1662902235,1662902363,2.133333333,975,2.2,147,152,193.3747748,231.9800274,3,107.8,87.91141761,260,0,284.2171171,320.3863841
2218,9/11/22 13:22,9/11/22 13:23,1662902575,1662902630,0.916666667,974,2.2,147,353,272.3037975,231.9981994,3.533333333,91.52830189,87.91304758,445,357.3815552,0,320.4425417
2219,9/11/22 13:26,9/11/22 13:29,1662902818,1662902943,2.083333333,975,2.2,147,155,193.340234,231.9807859,3.133333333,103.212766,87.91993934,258,0,284.1935194,320.4144144
2220,9/11/22 13:32,9/11/22 13:33,1662903137,1662903219,1.366666667,974,2.2,147,237,272.2719061,231.9989269,3.233333333,100.0206186,87.92538764,337,357.3631436,0,320.421882
2221,9/11/22 13:36,9/11/22 13:39,1662903404,1662903546,2.366666667,975,2.2,147,137,193.2895683,231.9815059,3.083333333,104.8864865,87.9330209,242,0,284.1555755,320.3865887
2222,9/11/22 13:42,9/11/22 13:43,1662903736,1662903817,1.35,974,2.2,147,240,272.2427798,231.9996172,3.166666667,102.1263158,87.93940565,342,357.349278,0,320.3963113
2223,9/11/22 13:46,9/11/22 13:49,1662904018,1662904141,2.05,975,2.2,147,158,193.2578616,231.9821973,3.35,96.53731343,87.94327161,255,0,284.1293801,320.3669065
2224,9/11/22 13:52,9/11/22 13:53,1662904331,1662904427,1.6,974,2.2,147,202,272.1794409,232.0002635,3.166666667,102.1263158,87.94964602,304,357.3011722,0,320.3595506
2225,9/11/22 13:56,9/11/22 13:58,1662904598,1662904725,2.116666667,975,2.2,147,153,193.2217235,231.9828428,2.85,113.4736842,87.96111234,266,0,284.1131059,320.3351303
2226,9/11/22 14:01,9/11/22 14:03,1662904905,1662904991,1.433333333,974,2.2,147,226,272.1378378,232.0008737,3,107.8,87.97002069,334,357.2801802,0,320.3412663
2227,9/11/22 14:06,9/11/22 14:08,1662905166,1662905295,2.15,975,2.2,147,150,193.1829596,231.983451,2.916666667,110.88,87.98030344,261,0,284.0923767,320.314632
2228,9/11/22 14:11,9/11/22 14:12,1662905465,1662905551,1.433333333,974,2.2,147,226,272.0963096,232.0014469,2.833333333,114.1411765,87.99204004,340,357.2646265,0,320.3234634
2229,9/11/22 14:15,9/11/22 14:17,1662905724,1662905853,2.15,975,2.2,147,150,193.1442652,231.9840221,2.883333333,112.1618497,88.00287852,262,0,284.0725806,320.2973094
2230,9/11/22 14:20,9/11/22 14:21,1662906030,1662906118,1.466666667,974,2.2,147,221,272.0503597,232.0019811,2.95,109.6271186,88.01257114,331,357.2410072,0,320.3021067
2231,9/11/22 14:24,9/11/22 14:27,1662906297,1662906427,2.166666667,975,2.2,147,149,193.1047449,231.984554,2.983333333,108.4022346,88.02170629,257,0,284.0483438,320.2737455
2232,9/11/22 14:30,9/11/22 14:31,1662906609,1662906695,1.433333333,974,2.2,147,226,272.0089847,232.002478,3.033333333,106.6153846,88.03003307,333,357.2192273,0,320.2794447
2233,9/11/22 14:34,9/11/22 14:37,1662906883,1662907027,2.4,975,2.2,147,135,193.0527728,231.9850431,3.133333333,103.212766,88.03682928,238,0,284.0071556,320.2426141
2234,9/11/22 14:39,9/11/22 14:41,1662907185,1662907273,1.466666667,974,2.2,147,221,271.9631957,232.0029304,2.633333333,122.8101266,88.0523878,344,357.2073609,0,320.2532438
2235,9/11/22 14:44,9/11/22 14:46,1662907460,1662907596,2.266666667,975,2.2,147,143,193.0080429,231.9854908,3.116666667,103.7647059,88.05941477,247,0,283.974084,320.220483
2236,9/11/22 14:49,9/11/22 14:51,1662907790,1662907876,1.433333333,974,2.2,147,226,271.9219731,232.0033435,3.233333333,100.0206186,88.06476176,326,357.1793722,0,320.2230666
2237,9/11/22 14:54,9/11/22 14:56,1662908069,1662908202,2.216666667,975,2.2,147,146,192.9660714,231.9859006,3.216666667,100.5388601,88.07033553,247,0,283.9410714,320.1903485
2238,9/11/22 14:59,9/11/22 15:01,1662908397,1662908485,1.466666667,974,2.2,147,221,271.8763441,232.0037168,3.25,99.50769231,88.07544377,321,357.1469534,0,320.1907101
2239,9/11/22 15:04,9/11/22 15:06,1662908685,1662908814,2.15,975,2.2,147,150,192.9277431,231.9862721,3.333333333,97.02,88.07943688,247,0,283.9081178,320.1580357
2240,9/11/22 15:10,9/11/22 15:11,1662909014,1662909099,1.416666667,974,2.2,147,228,271.8370636,232.0040547,3.333333333,97.02,88.08342642,325,357.1181737,0,320.1601963
2241,9/11/22 15:15,9/11/22 15:17,1662909303,1662909429,2.1,975,2.2,147,154,192.8930481,231.98661,3.4,95.11764706,88.08656389,249,0,283.8770053,320.1284567
2242,9/11/22 15:20,9/11/22 15:21,1662909629,1662909713,1.4,974,2.2,147,231,271.8005367,232.0043603,3.333333333,97.02,88.0905467,328,357.0921288,0,320.1319661
2243,9/11/22 15:25,9/11/22 15:27,1662909916,1662910041,2.083333333,975,2.2,147,155,192.8593054,231.986916,3.383333333,95.5862069,88.09388701,251,0,283.8477293,320.1011586
2244,9/11/22 15:30,9/11/22 15:31,1662910207,1662910296,1.483333333,974,2.2,147,218,271.7524576,232.004629,2.766666667,116.8915663,88.10671449,335,357.0723861,0,320.1077951
2245,9/11/22 15:34,9/11/22 15:36,1662910488,1662910617,2.15,975,2.2,147,150,192.8211744,231.9871831,3.2,101.0625,88.11248287,251,0,283.8185053,320.0770258
2246,9/11/22 15:40,9/11/22 15:41,1662910815,1662910899,1.4,974,2.2,147,231,271.7160714,232.0048639,3.3,98,88.11688319,329,357.0473214,0,320.0809969
2247,9/11/22 15:45,9/11/22 15:47,1662911101,1662911226,2.083333333,975,2.2,147,155,192.7875556,231.9874185,3.366666667,96.05940594,88.12041634,251,0,283.7893333,320.0502669
2248,9/11/22 15:50,9/11/22 15:51,1662911429,1662911511,1.366666667,974,2.2,147,237,271.6851026,232.0050698,3.383333333,95.5862069,88.12373594,333,357.0258698,0,320.0560249
2249,9/11/22 15:55,9/11/22 15:57,1662911719,1662911843,2.066666667,975,2.2,147,156,192.7548845,231.9876252,3.466666667,93.28846154,88.12603138,249,0,283.7584369,320.0244444
2250,9/11/22 16:00,9/11/22 16:02,1662912050,1662912132,1.366666667,974,2.2,147,237,271.6541889,232.005247,3.45,93.73913043,88.12852498,331,357.0026738,0,320.0293203
2251,9/11/22 16:05,9/11/22 16:07,1662912339,1662912462,2.05,975,2.2,147,158,192.7240461,231.9878042,3.45,93.73913043,88.13101637,252,0,283.7302573,319.9991119
2252,9/11/22 16:11,9/11/22 16:12,1662912664,1662912746,1.366666667,974,2.2,147,237,271.6233304,232.0053965,3.366666667,96.05940594,88.1345354,333,356.9813001,0,320.0048824
2253,9/11/22 16:15,9/11/22 16:17,1662912939,1662913078,2.316666667,975,2.2,147,140,192.677305,231.9879484,3.216666667,100.5388601,88.14003865,241,0,283.6923759,319.9698314
2254,9/11/22 16:20,9/11/22 16:21,1662913221,1662913310,1.483333333,974,2.2,147,218,271.5756228,232.0055039,2.383333333,135.6923077,88.16112613,354,356.9786477,0,319.9849224
2255,9/11/22 16:24,9/11/22 16:26,1662913487,1662913614,2.116666667,975,2.2,147,153,192.6421612,231.9880556,2.95,109.6271186,88.1706412,263,0,283.6740478,319.9596631
2256,9/11/22 16:29,9/11/22 16:31,1662913796,1662913881,1.416666667,974,2.2,147,228,271.5368889,232.0055784,3.033333333,106.6153846,88.17881344,335,356.9591111,0,319.966327
2257,9/11/22 16:34,9/11/22 16:36,1662914068,1662914196,2.133333333,975,2.2,147,152,192.6061947,231.9881296,3.116666667,103.7647059,88.18571596,256,0,283.6495575,319.9379982
2258,9/11/22 16:39,9/11/22 16:41,1662914389,1662914472,1.383333333,974,2.2,147,234,271.5035524,232.005622,3.216666667,100.5388601,88.19118437,335,356.9396092,0,319.9446658
2259,9/11/22 16:44,9/11/22 16:46,1662914671,1662914796,2.083333333,975,2.2,147,155,192.5729443,231.9881739,3.316666667,97.50753769,88.19530665,253,0,283.622458,319.9150442
2260,9/11/22 16:50,9/11/22 16:51,1662915006,1662915087,1.35,974,2.2,147,240,271.4755989,232.0056385,3.5,92.4,88.19716632,332,356.91748,0,319.9203892
2261,9/11/22 16:55,9/11/22 16:57,1662915306,1662915424,1.966666667,975,2.2,147,164,192.5477032,231.9881947,3.65,88.60273973,88.19734561,253,0,283.5954064,319.8908046
2262,9/11/22 17:00,9/11/22 17:02,1662915645,1662915724,1.316666667,974,2.2,147,246,271.4530142,232.0056338,3.683333333,87.80090498,88.19717043,334,356.8971631,0,319.8970393
2263,9/11/22 17:05,9/11/22 17:07,1662915943,1662916060,1.95,975,2.2,147,166,192.5242718,231.9881951,3.65,88.60273973,88.19734957,255,0,283.5701677,319.8683746
2264,9/11/22 17:11,9/11/22 17:12,1662916287,1662916366,1.316666667,974,2.2,147,246,271.4304694,232.0056089,3.783333333,85.48017621,88.19614993,331,356.874225,0,319.8732892
2265,9/11/22 17:16,9/11/22 17:18,1662916593,1662916708,1.916666667,975,2.2,147,169,192.5035273,231.9881764,3.783333333,85.48017621,88.19495136,254,0,283.5440917,319.8442189
2266,9/11/22 17:22,9/11/22 17:23,1662916975,1662917013,0.633333333,974,2.2,147,511,271.6424779,232.0056683,4.45,72.6741573,88.18810496,584,357.0752212,0,319.9607411
2267,9/11/22 17:27,9/11/22 17:29,1662917233,1662917350,1.95,975,2.2,147,166,192.4801762,231.9882409,3.666666667,88.2,88.1881102,254,0,283.5180617,319.9316578
2268,9/11/22 17:32,9/11/22 17:33,1662917523,1662917605,1.366666667,974,2.2,147,237,271.6118479,232.0057039,2.883333333,112.1618497,88.19867597,349,357.0680813,0,319.9444689
2269,9/11/22 17:36,9/11/22 17:38,1662917814,1662917932,1.966666667,975,2.2,147,164,192.4551056,231.9882807,3.483333333,92.84210526,88.20072154,257,0,283.4947183,319.9167401
2270,9/11/22 17:42,9/11/22 17:43,1662918140,1662918221,1.35,974,2.2,147,240,271.5839223,232.005716,3.466666667,93.28846154,88.20296185,333,357.0468198,0,319.9225011
2271,9/11/22 17:46,9/11/22 17:48,1662918409,1662918537,2.133333333,975,2.2,147,152,192.4195251,231.9882925,3.133333333,103.212766,88.20956827,255,0,283.469657,319.8939261
2272,9/11/22 17:52,9/11/22 17:53,1662918720,1662918804,1.4,974,2.2,147,231,271.5481024,232.0056968,3.05,106.0327869,88.21740955,337,357.0291262,0,319.9014518
2273,9/11/22 17:56,9/11/22 17:58,1662918989,1662919115,2.1,975,2.2,147,154,192.3857645,231.9882738,3.083333333,104.8864865,88.22473984,259,0,283.4481547,319.8746702
2274,9/11/22 18:01,9/11/22 18:03,1662919304,1662919387,1.383333333,974,2.2,147,234,271.5149912,232.0056481,3.15,102.6666667,88.23108794,337,357.0114638,0,319.8821978
2275,9/11/22 18:06,9/11/22 18:08,1662919575,1662919701,2.1,975,2.2,147,154,192.3520632,231.9882257,3.133333333,103.212766,88.2376704,257,0,283.4249342,319.8545694
2276,9/11/22 18:11,9/11/22 18:12,1662919883,1662919968,1.416666667,974,2.2,147,228,271.476652,232.005568,3.033333333,106.6153846,88.24574142,335,356.9920705,0,319.8612209
2277,9/11/22 18:15,9/11/22 18:17,1662920144,1662920272,2.133333333,975,2.2,147,152,192.3166667,231.9881453,2.933333333,110.25,88.25540088,262,0,283.4061404,319.8358209
2278,9/11/22 18:20,9/11/22 18:22,1662920440,1662920536,1.6,974,2.2,147,202,271.415493,232.0054455,2.8,115.5,88.26735551,318,356.9577465,0,319.8350154
2279,9/11/22 18:25,9/11/22 18:27,1662920701,1662920829,2.133333333,975,2.2,147,152,192.2813322,231.9880227,2.75,117.6,88.2802207,270,0,283.3943909,319.8131579
2280,9/11/22 18:30,9/11/22 18:31,1662921014,1662921098,1.4,974,2.2,147,231,271.3799472,232.0052923,3.083333333,104.8864865,88.28750096,336,356.939314,0,319.8202543
2281,9/11/22 18:34,9/11/22 18:36,1662921289,1662921415,2.1,975,2.2,147,154,192.2478109,231.9878701,3.183333333,101.591623,88.29333099,256,0,283.3704028,319.7922875
2282,9/11/22 18:40,9/11/22 18:41,1662921607,1662921688,1.35,974,2.2,147,240,271.3523726,232.0051125,3.2,101.0625,88.29892414,341,356.9253076,0,319.8015769
2283,9/11/22 18:44,9/11/22 18:46,1662921880,1662922005,2.083333333,975,2.2,147,155,192.2152231,231.9876914,3.2,101.0625,88.3045124,256,0,283.3464567,319.7736427
2284,9/11/22 18:49,9/11/22 18:51,1662922197,1662922280,1.383333333,974,2.2,147,234,271.3195786,232.0049045,3.2,101.0625,88.31009576,335,356.9060579,0,319.7803063
2285,9/11/22 18:54,9/11/22 18:56,1662922469,1662922597,2.133333333,975,2.2,147,152,192.1800699,231.9874833,3.15,102.6666667,88.31637598,255,0,283.3216783,319.7519685
2286,9/11/22 18:58,9/11/22 19:00,1662922739,1662922824,1.416666667,974,2.2,147,228,271.2815789,232.0046648,2.366666667,136.6478873,88.33750913,365,356.9131579,0,319.7717534
2287,9/11/22 19:03,9/11/22 19:05,1662923009,1662923133,2.066666667,975,2.2,147,156,192.1484716,231.9872451,3.083333333,104.8864865,88.34474207,261,0,283.3021834,319.7460664
2288,9/11/22 19:08,9/11/22 19:10,1662923323,1662923405,1.366666667,974,2.2,147,237,271.2515337,232.0043986,3.166666667,102.1263158,88.35076285,339,356.8974584,0,319.7544779
2289,9/11/22 19:13,9/11/22 19:15,1662923592,1662923719,2.116666667,975,2.2,147,153,192.1143106,231.9869793,3.116666667,103.7647059,88.35749383,257,0,283.2792321,319.7270742
2290,9/11/22 19:18,9/11/22 19:22,1662923904,1662924175,4.516666667,974,2.2,147,72,271.0770578,232.0040418,3.083333333,104.8864865,88.36470858,177,356.7399299,0,319.6647752
2291,9/11/22 19:22,9/11/22 19:25,1662924175,1662924302,2.116666667,975,2.2,147,153,192.0802092,231.986623,0,0,88.32615505,153,0,283.1656495,319.5920593
2292,9/11/22 19:28,9/11/22 19:29,1662924487,1662924572,1.416666667,974,2.2,147,228,271.0393701,232.0036543,3.083333333,104.8864865,88.33337717,333,356.7191601,0,319.5979067
2293,9/11/22 19:32,9/11/22 19:34,1662924753,1662924881,2.133333333,975,2.2,147,152,192.0452962,231.9862356,3.016666667,107.2044199,88.34160343,259,0,283.1445993,319.5714908
2294,9/11/22 19:37,9/11/22 19:38,1662925044,1662925139,1.583333333,974,2.2,147,204,270.9807692,232.0032267,2.716666667,119.0429448,88.35498092,323,356.6896853,0,319.5729847
2295,9/11/22 19:41,9/11/22 19:43,1662925305,1662925432,2.116666667,975,2.2,147,153,192.0113142,231.9858086,2.766666667,116.8915663,88.36740975,270,0,283.1331593,319.5513937
2296,9/11/22 19:46,9/11/22 19:48,1662925612,1662925697,1.416666667,974,2.2,147,228,270.9432314,232.0027688,3,107.8,88.37586974,336,356.6716157,0,319.5585546
2297,9/11/22 19:51,9/11/22 19:53,1662925874,1662926004,2.166666667,975,2.2,147,149,191.973913,231.9853498,2.95,109.6271186,88.38511745,259,0,283.1121739,319.5322019
2298,9/11/22 19:56,9/11/22 19:57,1662926173,1662926259,1.433333333,974,2.2,147,226,270.904014,232.0022783,2.816666667,114.816568,88.39661438,341,356.6579407,0,319.5415398
2299,9/11/22 20:00,9/11/22 20:02,1662926425,1662926559,2.233333333,975,2.2,147,145,191.9331017,231.9848569,2.766666667,116.8915663,88.40900349,262,0,283.0938315,319.5165217
2300,9/11/22 20:05,9/11/22 20:06,1662926718,1662926807,1.483333333,974,2.2,147,218,270.8578901,232.0017509,2.65,122.0377358,88.42361833,340,356.6434176,0,319.5254237
2301,9/11/22 20:09,9/11/22 20:11,1662926962,1662927104,2.366666667,975,2.2,147,137,191.8854167,231.9843242,2.583333333,125.1870968,88.43958856,262,0,283.0755208,319.5004344
2302,9/11/22 20:14,9/11/22 20:15,1662927254,1662927343,1.483333333,974,2.2,147,218,270.8118467,232.0011837,2.5,129.36,88.45735687,347,356.6350174,0,319.5123752
2303,9/11/22 20:18,9/11/22 20:20,1662927494,1662927634,2.333333333,975,2.2,147,139,191.839549,231.9837524,2.516666667,128.5033113,88.47473793,268,0,283.0624458,319.4900174
2304,9/11/22 20:22,9/11/22 20:24,1662927777,1662927879,1.7,974,2.2,147,190,270.7415144,232.0005671,2.383333333,135.6923077,88.49522277,326,356.6083551,0,319.4928416
2305,9/11/22 20:27,9/11/22 20:29,1662928028,1662928166,2.3,975,2.2,147,141,191.7954939,231.9831321,2.483333333,130.2281879,88.51332033,271,0,283.0519931,319.4718127
2306,9/11/22 20:32,9/11/22 20:33,1662928332,1662928418,1.433333333,974,2.2,147,226,270.7026087,231.9999156,2.766666667,116.8915663,88.52562126,343,356.5965217,0,319.4820113
2307,9/11/22 20:36,9/11/22 20:38,1662928586,1662928717,2.183333333,975,2.2,147,148,191.7575758,231.9824796,2.8,115.5,88.5373086,264,0,283.0354978,319.4579723
2308,9/11/22 20:41,9/11/22 20:42,1662928887,1662928973,1.433333333,974,2.2,147,226,270.6637706,231.999232,2.833333333,114.1411765,88.54839732,340,356.5821025,0,319.4668688
2309,9/11/22 20:45,9/11/22 20:48,1662929143,1662929299,2.6,975,2.2,147,124,191.6989619,231.9817859,2.833333333,114.1411765,88.55947645,238,0,282.9965398,319.4316017
2310,9/11/22 20:50,9/11/22 20:52,1662929456,1662929540,1.4,974,2.2,147,231,270.6293403,231.9985093,2.616666667,123.5923567,88.57463563,355,356.5807292,0,319.4469926
2311,9/11/22 20:55,9/11/22 20:57,1662929712,1662929841,2.15,975,2.2,147,150,191.6629213,231.9810631,2.866666667,112.8139535,88.58511977,263,0,282.9792567,319.4225779
2312,9/11/22 21:00,9/11/22 21:01,1662930011,1662930097,1.433333333,974,2.2,147,226,270.5906331,231.9977555,2.833333333,114.1411765,88.59616865,340,356.5663487,0,319.4314743
2313,9/11/22 21:04,9/11/22 21:06,1662930270,1662930398,2.133333333,975,2.2,147,152,191.6286701,231.9803099,2.883333333,112.1618497,88.60635261,264,0,282.962867,319.4075194
2314,9/11/22 21:09,9/11/22 21:10,1662930573,1662930658,1.416666667,974,2.2,147,228,270.5537262,231.9969723,2.916666667,110.88,88.61597405,339,356.5511265,0,319.4159827
2315,9/11/22 21:13,9/11/22 21:16,1662930834,1662930960,2.1,975,2.2,147,154,191.5962036,231.9795281,2.933333333,110.25,88.62531517,264,0,282.9465056,319.3920553
2316,9/11/22 21:18,9/11/22 21:20,1662931111,1662931203,1.533333333,974,2.2,147,211,270.5021645,231.9961542,2.516666667,128.5033113,88.64252622,340,356.5367965,0,319.4009495
2317,9/11/22 21:22,9/11/22 21:24,1662931375,1662931497,2.033333333,975,2.2,147,159,191.5681034,231.9787132,2.866666667,112.8139535,88.65295392,272,0,282.937069,319.3805004
2318,9/11/22 21:27,9/11/22 21:29,1662931662,1662931749,1.45,974,2.2,147,223,270.4610727,231.9953076,2.75,117.6,88.66543648,341,356.5233564,0,319.3898232
2319,9/11/22 21:31,9/11/22 21:34,1662931909,1662932046,2.283333333,975,2.2,147,142,191.5254091,231.9778637,2.666666667,121.275,88.67949233,263,0,282.9198966,319.3655172
2320,9/11/22 21:36,9/11/22 21:38,1662932202,1662932289,1.45,974,2.2,147,223,270.4200519,231.9944265,2.6,124.3846154,88.69487583,347,356.5151253,0,319.3774235
2321,9/11/22 21:40,9/11/22 21:43,1662932450,1662932584,2.233333333,975,2.2,147,145,191.4853701,231.9769807,2.683333333,120.5217391,88.70858249,266,0,282.9053356,319.3544358
2322,9/11/22 21:45,9/11/22 21:46,1662932707,1662932795,1.466666667,974,2.2,147,221,270.3773748,231.9935112,2.05,157.7560976,88.73830592,379,356.5345423,0,319.3801119
2323,9/11/22 21:49,9/11/22 21:51,1662932961,1662933091,2.166666667,975,2.2,147,149,191.4488392,231.9760652,2.766666667,116.8915663,88.75042006,266,0,282.8907997,319.3571429
2324,9/11/22 21:54,9/11/22 21:55,1662933265,1662933350,1.416666667,974,2.2,147,228,270.340811,231.9925661,2.9,111.5172414,88.76021224,340,356.5202761,0,319.3660215
2325,9/11/22 21:58,9/11/22 22:00,1662933526,1662933654,2.133333333,975,2.2,147,152,191.4149485,231.9751209,2.933333333,110.25,88.76945118,262,0,282.8728522,319.3413586
2326,9/11/22 22:03,9/11/22 22:04,1662933795,1662933887,1.533333333,974,2.2,147,211,270.2896552,231.9915861,2.35,137.6170213,88.79044283,349,356.5137931,0,319.354104
2327,9/11/22 22:07,9/11/22 22:09,1662934051,1662934181,2.166666667,975,2.2,147,149,191.3785408,231.9741406,2.733333333,118.3170732,88.8031261,267,0,282.8592275,319.3316151
2328,9/11/22 22:12,9/11/22 22:14,1662934356,1662934441,1.416666667,974,2.2,147,228,270.25323,231.9905765,2.916666667,110.88,88.81260522,339,356.498708,0,319.3400601
2329,9/11/22 22:16,9/11/22 22:19,1662934617,1662934745,2.133333333,975,2.2,147,152,191.3447684,231.9731319,2.933333333,110.25,88.82180582,262,0,282.8413379,319.3154506
2330,9/11/22 22:22,9/11/22 22:23,1662934975,1662935004,0.483333333,974,2.2,147,669,270.5963855,231.9897013,3.833333333,84.36521739,88.81989394,753,356.8399312,0,319.5015015
2331,9/11/22 22:26,9/11/22 22:28,1662935176,1662935305,2.15,975,2.2,147,150,191.3093402,231.9722569,2.866666667,112.8139535,88.83018298,263,0,282.8243359,319.4772727
2332,9/11/22 22:31,9/11/22 22:32,1662935478,1662935563,1.416666667,974,2.2,147,228,270.5597592,231.9887968,2.883333333,112.1618497,88.8401837,340,356.8254514,0,319.4860694
2333,9/11/22 22:35,9/11/22 22:37,1662935740,1662935866,2.1,975,2.2,147,154,191.2773973,231.971354,2.95,109.6271186,88.84908984,264,0,282.8082192,319.4622965
2334,9/11/22 22:40,9/11/22 22:42,1662936050,1662936132,1.366666667,974,2.2,147,237,270.5309278,231.9878677,3.066666667,105.4565217,88.85620223,342,356.8127148,0,319.4719486
