,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
2335,9/11/22 22:45,9/11/22 22:47,1662936321,1662936445,2.066666667,975,2.2,147,156,191.2472198,231.9704274,3.15,102.6666667,88.86211425,259,0,282.7878529,319.4460616
2336,9/11/22 22:50,9/11/22 22:51,1662936637,1662936718,1.35,974,2.2,147,240,270.504721,231.9869162,3.2,101.0625,88.86733478,341,356.7991416,0,319.4552846
2337,9/11/22 22:55,9/11/22 22:57,1662936909,1662937033,2.066666667,975,2.2,147,156,191.217094,231.9694783,3.183333333,101.591623,88.87277716,258,0,282.7666667,319.4289991
2338,9/11/22 23:00,9/11/22 23:02,1662937230,1662937320,1.5,974,2.2,147,216,270.457976,231.9859334,3.283333333,98.49746193,88.87689203,314,356.7624357,0,319.4266781
2339,9/11/22 23:04,9/11/22 23:06,1662937485,1662937608,2.05,975,2.2,147,158,191.1887276,231.9684987,2.75,117.6,88.88916686,276,0,282.7608881,319.4081197
2340,9/11/22 23:10,9/11/22 23:11,1662937811,1662937889,1.3,974,2.2,147,249,270.4395887,231.9849323,3.383333333,95.5862069,88.89202762,345,356.7523565,0,319.4190517
2341,9/11/22 23:14,9/11/22 23:16,1662938096,1662938216,2,975,2.2,147,162,191.1638225,231.9675023,3.45,93.73913043,88.89409727,256,0,282.7380546,319.3919727
2342,9/11/22 23:20,9/11/22 23:21,1662938430,1662938508,1.3,974,2.2,147,249,270.4212329,231.9839145,3.566666667,90.6728972,88.89485646,340,356.7380137,0,319.4007682
2343,9/11/22 23:25,9/11/22 23:27,1662938725,1662938840,1.916666667,975,2.2,147,169,191.1449275,231.9664917,3.616666667,89.41935484,88.89508023,258,0,282.716965,319.3745734
2344,9/11/22 23:31,9/11/22 23:32,1662939061,1662939140,1.316666667,974,2.2,147,246,270.4003422,231.9828814,3.683333333,87.80090498,88.89461363,334,356.7185629,0,319.3808102
2345,9/11/22 23:35,9/11/22 23:37,1662939359,1662939474,1.916666667,975,2.2,147,169,191.1260647,231.9654659,3.65,88.60273973,88.89448921,258,0,282.6959114,319.3546462
2346,9/11/22 23:41,9/11/22 23:42,1662939702,1662939779,1.283333333,974,2.2,147,252,270.3846154,231.9818353,3.8,85.10526316,88.89287472,337,356.7017094,0,319.3621645
2347,9/11/22 23:46,9/11/22 23:48,1662940009,1662940123,1.9,975,2.2,147,170,191.1080851,231.9644274,3.833333333,84.36521739,88.89094641,254,0,282.6714894,319.3343271
2348,9/11/22 23:52,9/11/22 23:53,1662940361,1662940437,1.266666667,974,2.2,147,255,270.3714774,231.9807778,3.966666667,81.52941176,88.88781251,337,356.6848847,0,319.3418476
2349,9/11/22 23:57,9/11/22 23:59,1662940673,1662940786,1.883333333,975,2.2,147,172,191.0918367,231.9633783,3.933333333,82.22033898,88.88497529,254,0,282.6471088,319.3140426
2350,9/12/22 0:03,9/12/22 0:05,1662941035,1662941109,1.233333333,974,2.2,147,262,270.3643345,231.9797121,4.15,77.92771084,88.88031461,340,356.6706485,0,319.3228413
2351,9/12/22 0:09,9/12/22 0:11,1662941363,1662941473,1.833333333,975,2.2,147,176,191.0790144,231.9623224,4.233333333,76.39370079,88.87500567,252,0,282.6210705,319.2942177
2352,9/12/22 0:15,9/12/22 0:17,1662941747,1662941821,1.233333333,974,2.2,147,262,270.3572038,231.9786398,4.566666667,70.81751825,88.86733143,333,356.6504689,0,319.3000425
2353,9/12/22 0:22,9/12/22 0:23,1662942175,1662942183,0.133333333,975,2.2,147,2426,192.9762309,231.9620712,5.9,54.81355932,88.85286509,2481,0,284.4872666,320.2183517
2354,9/12/22 0:27,9/12/22 0:28,1662942454,1662942528,1.233333333,974,2.2,147,262,270.3500852,231.9783719,4.516666667,71.60147601,88.84553966,334,356.6311755,0,320.2242038
2355,9/12/22 0:33,9/12/22 0:35,1662942823,1662942930,1.783333333,975,2.2,147,181,192.9660729,231.9618132,4.916666667,65.77627119,88.83574795,247,0,284.4554707,320.1931239
2356,9/12/22 0:40,9/12/22 0:41,1662943246,1662943318,1.2,974,2.2,147,270,270.3497872,231.9781,5.266666667,61.40506329,88.82410998,331,356.6093617,0,320.197709
2357,9/12/22 0:47,9/12/22 0:48,1662943628,1662943732,1.733333333,975,2.2,147,187,192.9610169,231.9615533,5.166666667,62.59354839,88.81298591,250,0,284.4262712,320.1679389
2358,9/12/22 0:54,9/12/22 0:55,1662944063,1662944134,1.183333333,974,2.2,147,273,270.3520408,231.9778273,5.516666667,58.6223565,88.80018785,332,356.5884354,0,320.1729546
2359,9/12/22 1:01,9/12/22 1:02,1662944464,1662944568,1.733333333,975,2.2,147,187,192.9559695,231.9612927,5.5,58.8,88.7874759,246,0,284.3937341,320.1415254
2360,9/12/22 1:08,9/12/22 1:09,1662944914,1662944985,1.183333333,974,2.2,147,273,270.3542906,231.977554,5.766666667,56.08092486,88.77362307,329,356.5649958,0,320.1452774
2361,9/12/22 1:14,9/12/22 1:16,1662945247,1662945361,1.9,975,2.2,147,170,192.9365482,231.9610252,4.366666667,74.0610687,88.76739421,244,0,284.3595601,320.1130398
2362,9/12/22 1:20,9/12/22 1:22,1662945657,1662945730,1.216666667,974,2.2,147,266,270.3505942,231.9772713,4.933333333,65.55405405,88.75757054,332,356.5441426,0,320.1180702
2363,9/12/22 1:27,9/12/22 1:29,1662946051,1662946154,1.716666667,975,2.2,147,188,192.9323753,231.9607549,5.35,60.44859813,88.74559551,248,0,284.328825,320.0875635
2364,9/12/22 1:35,9/12/22 1:36,1662946525,1662946595,1.166666667,974,2.2,147,277,270.3562341,231.9769897,6.183333333,52.30188679,88.7301859,329,356.5207803,0,320.0913319
2365,9/12/22 1:43,9/12/22 1:44,1662946984,1662947085,1.683333333,975,2.2,147,192,192.9315878,231.960487,6.483333333,49.88174807,88.71376645,242,0,284.2930743,320.0583263
2366,9/12/22 1:52,9/12/22 1:53,1662947540,1662947609,1.15,974,2.2,147,281,270.3652542,231.9767121,7.583333333,42.64615385,88.694304,324,356.4932203,0,320.0599916
2367,9/12/22 2:01,9/12/22 2:02,1662948062,1662948161,1.65,975,2.2,147,196,192.9341772,231.9602245,7.55,42.83443709,88.6749375,239,0,284.2548523,320.0257601
2368,9/12/22 2:10,9/12/22 2:11,1662948647,1662948715,1.133333333,974,2.2,147,285,270.3776461,231.9764413,8.1,39.92592593,88.65435962,325,356.4665538,0,320.0278599
2369,9/12/22 2:19,9/12/22 2:21,1662949190,1662949289,1.65,975,2.2,147,196,192.9367622,231.9599688,7.916666667,40.85052632,88.63418922,237,0,284.2150084,319.992827
2370,9/12/22 2:41,9/12/22 2:44,1662950470,1662950699,3.816666667,975,2.2,147,85,192.8458298,231.9434719,19.68333333,16.43014395,88.60373623,101,0,284.0606571,319.9004639
2371,9/12/22 2:50,9/12/22 2:51,1662951044,1662951112,1.133333333,974,2.2,147,285,270.3900169,231.9596804,5.75,56.24347826,88.59009362,341,356.4534687,0,319.9093592
2372,9/12/22 3:00,9/12/22 3:02,1662951640,1662951736,1.6,975,2.2,147,202,192.8535354,231.9432008,8.8,36.75,88.56824782,239,0,284.0227273,319.8752634
2373,9/12/22 3:10,9/12/22 3:11,1662952217,1662952289,1.2,974,2.2,147,270,270.3896872,231.9593956,8.016666667,40.34095634,88.54793304,310,356.4142012,0,319.8711036
2374,9/12/22 3:19,9/12/22 3:21,1662952777,1662952872,1.583333333,975,2.2,147,204,192.86291,231.9429339,8.133333333,39.76229508,88.52739172,244,0,283.9890664,319.8391579
2375,9/12/22 3:31,9/12/22 3:32,1662953473,1662953541,1.133333333,974,2.2,147,285,270.402027,231.9591204,10.01666667,32.28618968,88.50372118,317,356.3809122,0,319.837963
2376,9/12/22 3:41,9/12/22 3:43,1662954094,1662954190,1.6,975,2.2,147,202,192.8705882,231.942676,9.216666667,35.08860759,88.48124953,237,0,283.9495798,319.8031132
2377,9/12/22 3:54,9/12/22 3:55,1662954845,1662954912,1.116666667,974,2.2,147,290,270.4185654,231.9588559,10.91666667,29.62442748,88.45649897,320,356.350211,0,319.803196
2378,9/12/22 4:05,9/12/22 4:07,1662955527,1662955623,1.6,975,2.2,147,202,192.8782536,231.9424286,10.25,31.55121951,88.43257914,234,0,283.9076406,319.767129
2379,9/12/22 4:17,9/12/22 4:18,1662956253,1662956319,1.1,974,2.2,147,294,270.4384486,231.9586034,10.5,30.8,88.40836377,325,356.3237774,0,319.7693277
2380,9/12/22 4:28,9/12/22 4:30,1662956912,1662957006,1.566666667,975,2.2,147,206,192.8892617,231.9421946,9.883333333,32.72175379,88.38497586,239,0,283.8699664,319.7354053
2381,9/12/22 4:41,9/12/22 4:42,1662957693,1662957759,1.1,974,2.2,147,294,270.4582982,231.9583642,11.45,28.24454148,88.35972799,322,356.294861,0,319.736356
2382,9/12/22 4:52,9/12/22 4:54,1662958370,1662958466,1.6,975,2.2,147,202,192.8968986,231.9419725,10.18333333,31.75777414,88.3359756,234,0,283.8281643,319.7003777
2383,9/12/22 5:03,9/12/22 5:04,1662958999,1662959069,1.166666667,974,2.2,147,277,270.4638047,231.958131,8.883333333,36.40525328,88.31419257,313,356.2584175,0,319.6975671
2384,9/12/22 5:13,9/12/22 5:15,1662959615,1662959711,1.6,975,2.2,147,202,192.9045226,231.9417563,9.1,35.53846154,88.29206439,238,0,283.7897822,319.6633124
2385,9/12/22 5:25,9/12/22 5:27,1662960356,1662960422,1.1,974,2.2,147,294,270.4835997,231.9579096,10.75,30.08372093,88.2676686,324,356.2312868,0,319.6651299
2386,9/12/22 5:37,9/12/22 5:39,1662961078,1662961173,1.583333333,975,2.2,147,204,192.9138075,231.9415527,10.93333333,29.57926829,88.24308192,234,0,283.7481172,319.6292417
2387,9/12/22 5:49,9/12/22 5:50,1662961765,1662961832,1.116666667,974,2.2,147,290,270.5,231.9576994,9.866666667,32.77702703,88.21985493,323,356.2033613,0,319.6306533
2388,9/12/22 5:59,9/12/22 6:00,1662962357,1662962453,1.6,975,2.2,147,202,192.9214047,231.9413594,8.75,36.96,88.19839832,239,0,283.7107023,319.5969025
2389,9/12/22 6:11,9/12/22 6:12,1662963104,1662963169,1.083333333,974,2.2,147,299,270.5239295,231.9575027,10.85,29.80645161,88.17396654,329,356.1805206,0,319.6008368
2390,9/12/22 6:23,9/12/22 6:25,1662963834,1662963928,1.566666667,975,2.2,147,206,192.9323308,231.941181,11.08333333,29.17894737,88.14929275,235,0,283.6700084,319.5654538
2391,9/12/22 6:36,9/12/22 6:37,1662964574,1662964641,1.116666667,974,2.2,147,290,270.5402685,231.9573178,10.76666667,30.0371517,88.12499838,320,356.1501678,0,319.5656355
2392,9/12/22 6:47,9/12/22 6:49,1662965269,1662965365,1.6,975,2.2,147,202,192.9398998,231.941013,10.46666667,30.89808917,88.10108408,233,0,283.6277129,319.5294609
2393,9/12/22 6:59,9/12/22 7:00,1662965990,1662966056,1.1,974,2.2,147,294,270.5599329,231.9571445,10.41666667,31.0464,88.07725172,325,356.124057,0,319.531746
2394,9/12/22 7:10,9/12/22 7:11,1662966611,1662966707,1.6,975,2.2,147,202,192.9474562,231.9408565,9.25,34.96216216,88.05507423,237,0,283.588824,319.497286
2395,9/12/22 7:20,9/12/22 7:21,1662967246,1662967313,1.116666667,974,2.2,147,290,270.5762144,231.9569815,8.983333333,36,88.0333484,326,356.0988275,0,319.5
2396,9/12/22 7:30,9/12/22 7:31,1662967812,1662967917,1.75,975,2.2,147,185,192.9408333,231.9407044,8.316666667,38.88577154,88.01284462,224,0,283.5391667,319.4601585
2397,9/12/22 7:38,9/12/22 7:39,1662968296,1662968364,1.133333333,974,2.2,147,285,270.5882845,231.956821,6.316666667,51.19788918,87.99749226,336,356.0820084,0,319.4670559
2398,9/12/22 7:46,9/12/22 7:48,1662968814,1662968913,1.65,975,2.2,147,196,192.9433805,231.9405586,7.5,43.12,87.97878551,239,0,283.5020816,319.433514
2399,9/12/22 7:55,9/12/22 7:56,1662969333,1662969403,1.166666667,974,2.2,147,277,270.5936455,231.9566641,7,46.2,87.96137768,323,356.0543478,0,319.435
2400,9/12/22 8:02,9/12/22 8:04,1662969764,1662969869,1.75,975,2.2,147,185,192.936772,231.9404126,6.016666667,53.75069252,87.94712917,239,0,283.4650582,319.4014994
2401,9/12/22 8:09,9/12/22 8:10,1662970151,1662970231,1.333333333,974,2.2,147,243,270.5705931,231.9564951,4.7,68.80851064,87.93916138,312,356.0175439,0,319.398418
2402,9/12/22 8:14,9/12/22 8:16,1662970475,1662970590,1.916666667,975,2.2,147,169,192.9168745,231.9402489,4.066666667,79.52459016,87.93565969,249,0,283.436409,319.3691219
2403,9/12/22 8:20,9/12/22 8:21,1662970822,1662970901,1.316666667,974,2.2,147,246,270.5500835,231.9563095,3.866666667,83.63793103,87.93387195,330,355.9958264,0,319.3735441
2404,9/12/22 8:25,9/12/22 8:27,1662971109,1662971230,2.016666667,975,2.2,147,160,192.8895349,231.9400655,3.466666667,93.28846154,87.93609839,253,0,283.4111296,319.3459459
2405,9/12/22 8:30,9/12/22 8:31,1662971427,1662971507,1.333333333,974,2.2,147,243,270.5271059,231.9561034,3.283333333,98.49746193,87.94048798,341,355.9833194,0,319.354946
2406,9/12/22 8:34,9/12/22 8:37,1662971696,1662971821,2.083333333,975,2.2,147,155,192.8580913,231.9398599,3.15,102.6666667,87.94660605,258,0,283.3900415,319.3294558
2407,9/12/22 8:39,9/12/22 8:40,1662971967,1662972054,1.45,974,2.2,147,223,270.4875,231.9558681,2.433333333,132.9041096,87.96527611,356,355.9833333,0,319.3446844
2408,9/12/22 8:43,9/12/22 8:45,1662972230,1662972355,2.083333333,975,2.2,147,155,192.8266998,231.9396252,2.933333333,110.25,87.97452672,265,0,283.3747927,319.3221254
2409,9/12/22 8:49,9/12/22 8:50,1662972540,1662972623,1.383333333,974,2.2,147,234,270.4571191,231.9556075,3.083333333,104.8864865,87.98154413,339,355.9691923,0,319.3302905
2410,9/12/22 8:53,9/12/22 8:55,1662972797,1662972926,2.15,975,2.2,147,150,192.7912179,231.9393635,2.9,111.5172414,87.99130593,262,0,283.3570837,319.3065118
2411,9/12/22 8:58,9/12/22 8:59,1662973095,1662973180,1.416666667,974,2.2,147,228,270.421797,231.9553181,2.816666667,114.816568,88.00242751,343,355.9584027,0,319.316335
2412,9/12/22 9:02,9/12/22 9:04,1662973348,1662973478,2.166666667,975,2.2,147,149,192.7549669,231.9390726,2.8,115.5,88.01382311,264,0,283.3410596,319.2934107
2413,9/12/22 9:07,9/12/22 9:08,1662973647,1662973733,1.433333333,974,2.2,147,226,270.3848712,231.9549988,2.816666667,114.816568,88.02492615,341,355.9459684,0,319.3024027
2414,9/12/22 9:11,9/12/22 9:13,1662973903,1662974031,2.133333333,975,2.2,147,152,192.7212572,231.9387529,2.833333333,114.1411765,88.03574033,266,0,283.3267163,319.2803313
2415,9/12/22 9:16,9/12/22 9:18,1662974203,1662974288,1.416666667,974,2.2,147,228,270.3496678,231.9546515,2.866666667,112.8139535,88.04599621,341,355.9335548,0,319.2893212
2416,9/12/22 9:22,9/12/22 9:23,1662974575,1662974586,0.183333333,975,2.2,147,1764,194.0198347,231.9389565,4.783333333,67.6097561,88.03754101,1832,0,284.6066116,319.9151841
2417,9/12/22 9:26,9/12/22 9:27,1662974765,1662974849,1.4,974,2.2,147,231,270.3170124,231.9548283,2.983333333,108.4022346,88.04596313,339,355.9195021,0,319.9230769
2418,9/12/22 9:30,9/12/22 9:32,1662975032,1662975156,2.066666667,975,2.2,147,156,193.9884393,231.9391332,3.05,106.0327869,88.05339877,262,0,284.5879438,319.8991319
2419,9/12/22 9:35,9/12/22 9:37,1662975345,1662975427,1.366666667,974,2.2,147,237,270.2893864,231.9549804,3.15,102.6666667,88.05943731,340,355.9063018,0,319.907438
2420,9/12/22 9:40,9/12/22 9:42,1662975618,1662975741,2.05,975,2.2,147,158,193.9587459,231.939286,3.183333333,101.591623,88.06502682,260,0,284.5676568,319.8826931
2421,9/12/22 9:45,9/12/22 9:46,1662975940,1662976019,1.316666667,974,2.2,147,246,270.2692626,231.9551117,3.316666667,97.50753769,88.06892546,344,355.8964374,0,319.8926507
2422,9/12/22 9:50,9/12/22 9:52,1662976223,1662976344,2.016666667,975,2.2,147,160,193.9307502,231.9394186,3.4,95.11764706,88.07183455,255,0,284.5432811,319.8658688
2423,9/12/22 9:55,9/12/22 9:57,1662976539,1662976629,1.5,974,2.2,147,216,270.2243377,231.9552127,3.25,99.50769231,88.07655231,316,355.8634106,0,319.8642739
2424,9/12/22 10:00,9/12/22 10:02,1662976817,1662976937,2,975,2.2,147,162,193.9044481,231.9395217,3.133333333,103.212766,88.08279405,265,0,284.5271829,319.8416495
2425,9/12/22 10:05,9/12/22 10:07,1662977148,1662977228,1.333333333,974,2.2,147,243,270.2018197,231.9552935,3.516666667,91.96208531,88.0843931,335,355.8461538,0,319.8478978
2426,9/12/22 10:10,9/12/22 10:12,1662977437,1662977556,1.983333333,975,2.2,147,163,193.8790123,231.9396049,3.483333333,92.84210526,88.08635342,256,0,284.5037037,319.8215904
2427,9/12/22 10:16,9/12/22 10:17,1662977769,1662977847,1.3,974,2.2,147,249,270.1842975,231.9553564,3.55,91.09859155,88.08759405,340,355.8330579,0,319.8299012
2428,9/12/22 10:22,9/12/22 10:22,1662978175,1662978176,0.016666667,975,2.2,147,19404,209.6768092,231.9461845,5.466666667,59.15853659,88.07568418,19463,0,300.2754934,327.7109922
2429,9/12/22 10:26,9/12/22 10:27,1662978400,1662978478,1.3,974,2.2,147,249,270.1668043,231.9619131,3.733333333,86.625,88.0750872,336,355.8166804,0,327.7144033
2430,9/12/22 10:31,9/12/22 10:33,1662978705,1662978819,1.9,975,2.2,147,170,209.6442071,231.9527327,3.783333333,85.48017621,88.07401977,255,0,300.2382909,327.684492
2431,9/12/22 10:37,9/12/22 10:38,1662979055,1662979133,1.3,974,2.2,147,249,270.1493399,231.9684385,3.933333333,82.22033898,88.07161283,331,355.7962046,0,327.6858553
2432,9/12/22 10:42,9/12/22 10:44,1662979356,1662979476,2,975,2.2,147,162,209.6050903,231.9592468,3.716666667,87.01345291,88.07117791,249,0,300.1962233,327.6535142
2433,9/12/22 10:47,9/12/22 10:48,1662979646,1662979725,1.316666667,974,2.2,147,246,270.1294312,231.9749289,2.833333333,114.1411765,88.08188867,360,355.7996702,0,327.6668036
2434,9/12/22 10:52,9/12/22 10:54,1662979939,1662980055,1.933333333,975,2.2,147,167,209.5701395,231.9657278,3.566666667,90.6728972,88.08295274,258,0,300.1616079,327.638193
2435,9/12/22 10:57,9/12/22 10:59,1662980278,1662980357,1.316666667,974,2.2,147,246,270.1095552,231.9813861,3.716666667,87.01345291,88.0825137,333,355.7808896,0,327.6403941
2436,9/12/22 11:02,9/12/22 11:04,1662980571,1662980690,1.983333333,975,2.2,147,163,209.5319672,231.9721742,3.566666667,90.6728972,88.08357664,254,0,300.1237705,327.6101764
2437,9/12/22 11:08,9/12/22 11:09,1662980896,1662980975,1.316666667,974,2.2,147,246,270.0897119,231.987809,3.433333333,94.19417476,88.08608304,340,355.7679012,0,327.6152584
2438,9/12/22 11:12,9/12/22 11:14,1662981176,1662981296,2,975,2.2,147,162,209.4930385,231.978586,3.35,96.53731343,88.08954808,259,0,300.0900901,327.5871259
2439,9/12/22 11:18,9/12/22 11:19,1662981507,1662981585,1.3,974,2.2,147,249,270.0723684,231.9941983,3.516666667,91.96208531,88.09113518,341,355.7557566,0,327.592623
2440,9/12/22 11:23,9/12/22 11:25,1662981803,1662981918,1.916666667,975,2.2,147,169,209.4599018,231.9849667,3.633333333,89.00917431,88.09151128,258,0,300.0556465,327.5641131
2441,9/12/22 11:29,9/12/22 11:30,1662982152,1662982229,1.283333333,974,2.2,147,252,270.0575185,232.0005574,3.9,82.92307692,88.0893948,335,355.7387017,0,327.5671581
2442,9/12/22 11:34,9/12/22 11:36,1662982466,1662982580,1.9,975,2.2,147,170,209.427637,231.9913176,3.95,81.87341772,88.0868504,252,0,300.0163532,327.536226
2443,9/12/22 11:40,9/12/22 11:41,1662982829,1662982904,1.25,974,2.2,147,259,270.0484401,232.0068892,4.15,77.92771084,88.08269363,337,355.7233169,0,327.5400982
2444,9/12/22 11:45,9/12/22 11:47,1662983149,1662983263,1.9,975,2.2,147,170,209.3954248,231.9976412,4.083333333,79.2,88.07906063,249,0,299.9746732,327.5079755
2445,9/12/22 11:51,9/12/22 11:53,1662983507,1662983583,1.266666667,974,2.2,147,255,270.0360952,232.0131925,4.066666667,79.52459016,88.0755633,335,355.7063167,0,327.5110384
2446,9/12/22 11:56,9/12/22 11:58,1662983819,1662983933,1.9,975,2.2,147,170,209.3632653,232.0039363,3.933333333,82.22033898,88.07317048,252,0,299.9355102,327.4801798
2447,9/12/22 12:02,9/12/22 12:04,1662984175,1662984251,1.266666667,974,2.2,147,255,270.0237705,232.0194672,4.033333333,80.18181818,88.06994689,335,355.6893443,0,327.4832516
2448,9/12/22 12:08,9/12/22 12:10,1662984485,1662984600,1.916666667,975,2.2,147,169,209.3303426,232.0102026,3.9,82.92307692,88.06784526,252,0,299.8964111,327.4524296
2449,9/12/22 12:13,9/12/22 12:15,1662984838,1662984914,1.266666667,974,2.2,147,255,270.011466,232.0257133,3.966666667,81.52941176,88.06517652,337,355.6740377,0,327.4563265
2450,9/12/22 12:18,9/12/22 12:20,1662985127,1662985257,2.166666667,975,2.2,147,149,209.2811736,232.0164336,3.55,91.09859155,88.06641414,240,0,299.8475958,327.4206446
2451,9/12/22 12:24,9/12/22 12:25,1662985473,1662985552,1.316666667,974,2.2,147,246,269.9918167,232.0319211,3.6,89.83333333,88.06713474,336,355.6579378,0,327.4241436
2452,9/12/22 12:29,9/12/22 12:31,1662985775,1662985891,1.933333333,975,2.2,147,167,209.2467427,232.0226324,3.716666667,87.01345291,88.0667052,254,0,299.8102606,327.3942112
2453,9/12/22 12:35,9/12/22 12:36,1662986124,1662986201,1.283333333,974,2.2,147,252,269.9771055,232.0380988,3.883333333,83.27896996,88.0647542,335,355.6410466,0,327.3973105
2454,9/12/22 12:40,9/12/22 12:42,1662986439,1662986553,1.9,975,2.2,147,170,209.2148088,232.0288021,3.966666667,81.52941176,88.06209215,252,0,299.7713588,327.3665988
2455,9/12/22 12:46,9/12/22 12:48,1662986809,1662986884,1.25,974,2.2,147,259,269.9681373,232.0442497,4.266666667,75.796875,88.05709817,335,355.624183,0,327.3697068
2456,9/12/22 12:52,9/12/22 12:54,1662987145,1662987254,1.816666667,975,2.2,147,178,209.1894309,232.0349478,4.35,74.34482759,88.05151727,252,0,299.7325203,327.3390313
2457,9/12/22 12:58,9/12/22 13:00,1662987530,1662987604,1.233333333,974,2.2,147,262,269.9616327,232.0503777,4.6,70.30434783,88.0442971,332,355.604898,0,327.3409276
2458,9/12/22 13:04,9/12/22 13:06,1662987881,1662987991,1.833333333,975,2.2,147,176,209.1624695,232.0410699,4.616666667,70.05054152,88.03697959,246,0,299.6888708,327.3078487
2459,9/12/22 13:11,9/12/22 13:12,1662988283,1662988356,1.216666667,974,2.2,147,266,269.9584013,232.0564835,4.866666667,66.45205479,88.02820523,332,355.5856444,0,327.3097561
2460,9/12/22 13:17,9/12/22 13:19,1662988638,1662988747,1.816666667,975,2.2,147,178,209.1371753,232.0471705,4.7,68.80851064,88.02039552,247,0,299.6461039,327.2771231
2461,9/12/22 13:23,9/12/22 13:25,1662989034,1662989107,1.216666667,974,2.2,147,266,269.9551752,232.0625677,4.783333333,67.6097561,88.01210526,334,355.5680522,0,327.2798538
2462,9/12/22 13:29,9/12/22 13:31,1662989386,1662989494,1.8,975,2.2,147,180,209.1135442,232.0532502,4.65,69.5483871,88.00460882,250,0,299.6058394,327.2484775
2463,9/12/22 13:36,9/12/22 13:37,1662989776,1662989850,1.233333333,974,2.2,147,262,269.9486971,232.0686298,4.7,68.80851064,87.9968182,331,355.5480456,0,327.25
2464,9/12/22 13:40,9/12/22 13:42,1662990046,1662990159,1.883333333,975,2.2,147,172,209.0834684,232.0593052,3.266666667,99,88.00128196,271,0,299.582658,327.2271805
2465,9/12/22 13:47,9/12/22 13:48,1662990430,1662990505,1.25,974,2.2,147,259,269.9397884,232.0746663,4.516666667,71.60147601,87.99463159,331,355.5280716,0,327.2287105
2466,9/12/22 13:52,9/12/22 13:54,1662990766,1662990876,1.833333333,975,2.2,147,176,209.0566802,232.065336,4.35,74.34482759,87.98909864,250,0,299.5425101,327.1974058
2467,9/12/22 13:58,9/12/22 14:00,1662991139,1662991215,1.266666667,974,2.2,147,255,269.9276423,232.0806773,4.383333333,73.77946768,87.98334109,329,355.5065041,0,327.1981361
2468,9/12/22 14:04,9/12/22 14:06,1662991461,1662991574,1.883333333,975,2.2,147,172,209.026699,232.0713399,4.1,78.87804878,87.97965324,251,0,299.5032362,327.1672742
2469,9/12/22 14:10,9/12/22 14:11,1662991818,1662991895,1.283333333,974,2.2,147,252,269.9130788,232.0866604,4.066666667,79.52459016,87.97623014,332,355.4874086,0,327.1692308
2470,9/12/22 14:15,9/12/22 14:17,1662992124,1662992239,1.916666667,975,2.2,147,169,208.9943411,232.0773151,3.816666667,84.73362445,87.97491788,254,0,299.4664511,327.1396196
2471,9/12/22 14:21,9/12/22 14:22,1662992481,1662992556,1.25,974,2.2,147,259,269.9042208,232.0926172,4.033333333,80.18181818,87.97176533,339,355.474026,0,327.1444175
2472,9/12/22 14:26,9/12/22 14:28,1662992803,1662992916,1.883333333,975,2.2,147,172,208.9644588,232.083265,4.116666667,78.55870445,87.96795899,251,0,299.4273021,327.1136272
2473,9/12/22 14:33,9/12/22 14:34,1662993180,1662993255,1.25,974,2.2,147,259,269.8953771,232.0985488,4.4,73.5,87.96211099,332,355.4549878,0,327.1156023
2474,9/12/22 14:38,9/12/22 14:40,1662993516,1662993626,1.833333333,975,2.2,147,176,208.9378531,232.0891909,4.35,74.34482759,87.95660906,250,0,299.3874092,327.0844444
2475,9/12/22 14:44,9/12/22 14:46,1662993894,1662993968,1.233333333,974,2.2,147,262,269.8889789,232.1044574,4.466666667,72.40298507,87.9503273,334,355.4376013,0,327.0872375
2476,9/12/22 14:50,9/12/22 14:52,1662994225,1662994336,1.85,975,2.2,147,175,208.9104839,232.0950937,4.283333333,75.50194553,87.94530172,251,0,299.3483871,327.05652
2477,9/12/22 14:56,9/12/22 14:57,1662994594,1662994669,1.25,974,2.2,147,259,269.8801619,232.1103419,4.3,75.20930233,87.94016209,334,355.4202429,0,327.059322
2478,9/12/22 15:02,9/12/22 15:03,1662994922,1662995034,1.866666667,975,2.2,147,173,208.8815471,232.1009716,4.216666667,76.69565217,87.93562618,250,0,299.3086221,327.0282372
2479,9/12/22 15:08,9/12/22 15:09,1662995299,1662995373,1.233333333,974,2.2,147,262,269.8737864,232.1162026,4.416666667,73.22264151,87.92969353,335,355.4037217,0,327.0314516
2480,9/12/22 15:13,9/12/22 15:15,1662995639,1662995749,1.833333333,975,2.2,147,176,208.8550725,232.1068269,4.433333333,72.94736842,87.9236547,249,0,299.2681159,327
2481,9/12/22 15:19,9/12/22 15:21,1662995982,1662996063,1.35,974,2.2,147,240,269.8496362,232.1220335,3.883333333,83.27896996,87.92178335,323,355.3775263,0,326.9983884
2482,9/12/22 15:25,9/12/22 15:26,1662996303,1662996415,1.866666667,975,2.2,147,173,208.8262269,232.1126514,4,80.85,87.91893527,254,0,299.2316975,326.9689891
2483,9/12/22 15:31,9/12/22 15:32,1662996687,1662996761,1.233333333,974,2.2,147,262,269.8432956,232.1278409,4.533333333,71.33823529,87.91226027,333,355.3594507,0,326.9714171
2484,9/12/22 15:37,9/12/22 15:39,1662997035,1662997144,1.816666667,975,2.2,147,178,208.8014469,232.118454,4.566666667,70.81751825,87.9053811,249,0,299.1913183,326.9400402
2485,9/12/22 15:43,9/12/22 15:45,1662997430,1662997504,1.233333333,974,2.2,147,262,269.8369653,232.1336264,4.766666667,67.84615385,87.89731223,330,355.3389831,0,326.9412711
2486,9/12/22 15:49,9/12/22 16:10,1662997795,1662999047,20.86666667,975,2.2,147,15,208.6457831,232.1241821,4.85,66.68041237,87.8887811,82,0,299.0168675,326.8427825
2487,9/12/22 16:10,9/12/22 16:11,1662999047,1662999073,0.433333333,974,2.2,147,746,270.2209677,232.1394943,0,0,87.85345603,746,355.6540323,0,327.011254
2488,9/12/22 16:16,9/12/22 16:18,1662999392,1662999496,1.733333333,975,2.2,147,187,208.6284109,232.1300483,5.316666667,60.82758621,87.84259791,248,0,298.975923,326.9795098
2489,9/12/22 16:23,9/12/22 16:24,1662999827,1662999898,1.183333333,974,2.2,147,273,270.2232071,232.1453468,5.516666667,58.6223565,87.83086287,332,355.6349718,0,326.9815261
2490,9/12/22 16:30,9/12/22 16:31,1663000210,1663000315,1.75,975,2.2,147,185,208.6094627,232.1358984,5.2,62.19230769,87.8205704,247,0,298.9342422,326.9494179
2491,9/12/22 16:37,9/12/22 16:38,1663000640,1663000711,1.183333333,974,2.2,147,273,270.2254428,232.1511831,5.416666667,59.70461538,87.80928791,333,355.6167472,0,326.9518459
2492,9/12/22 16:43,9/12/22 16:45,1663001020,1663001125,1.75,975,2.2,147,185,208.5905449,232.1417324,5.15,62.7961165,87.79925455,248,0,298.8934295,326.9201765
2493,9/12/22 16:49,9/12/22 16:50,1663001353,1663001432,1.316666667,974,2.2,147,246,270.2059533,232.1569947,3.8,85.10526316,87.79817436,331,355.5969429,0,326.9218123
2494,9/12/22 16:54,9/12/22 16:56,1663001687,1663001796,1.816666667,975,2.2,147,178,208.5660528,232.1475395,4.25,76.09411765,87.79348335,254,0,298.857486,326.8925852
2495,9/12/22 17:01,9/12/22 17:02,1663002086,1663002159,1.216666667,974,2.2,147,266,270.2025723,232.1627859,4.833333333,66.91034483,87.78511671,333,355.5787781,0,326.8950321
2496,9/12/22 17:07,9/12/22 17:09,1663002447,1663002553,1.766666667,975,2.2,147,183,208.5456,232.1533276,4.8,67.375,87.77694286,250,0,298.8184,326.8642371
2497,9/12/22 17:14,9/12/22 17:15,1663002864,1663002936,1.2,974,2.2,147,270,270.2024096,232.1685595,5.183333333,62.39228296,87.76678086,332,355.5598394,0,326.866293
2498,9/12/22 17:20,9/12/22 17:28,1663003242,1663003692,7.5,975,2.2,147,43,208.4132694,232.1590535,5.1,63.41176471,87.75703496,106,0,298.6642686,326.7779112
2499,9/12/22 17:28,9/12/22 17:29,1663003692,1663003742,0.833333333,974,2.2,147,388,270.2969502,232.1743087,0,0,87.72193214,388,355.5858748,0,326.8024
2500,9/12/22 17:33,9/12/22 17:35,1663004018,1663004137,1.983333333,975,2.2,147,163,208.3769968,232.1647936,4.6,70.30434783,87.7149679,233,0,298.6118211,326.764894
2501,9/12/22 17:40,9/12/22 17:41,1663004433,1663004504,1.183333333,974,2.2,147,273,270.2991179,232.1800351,4.933333333,65.55405405,87.70611062,339,355.5725742,0,326.7697842
2502,9/12/22 17:46,9/12/22 17:48,1663004816,1663004922,1.766666667,975,2.2,147,183,208.3567438,232.1705172,5.2,62.19230769,87.69591733,245,0,298.5690343,326.7371155
2503,9/12/22 17:54,9/12/22 17:55,1663005245,1663005318,1.216666667,974,2.2,147,266,270.2956731,232.1857429,5.383333333,60.07430341,87.68488633,326,355.5488782,0,326.7368211
2504,9/12/22 18:00,9/12/22 18:02,1663005630,1663005735,1.75,975,2.2,147,185,208.338118,232.1762229,5.2,62.19230769,87.67470965,247,0,298.5279107,326.70499
2505,9/12/22 18:07,9/12/22 18:08,1663006053,1663006125,1.2,974,2.2,147,270,270.2954363,232.1914341,5.3,61.01886792,87.66407285,331,355.5292234,0,326.7067039
2506,9/12/22 18:13,9/12/22 18:15,1663006420,1663006529,1.816666667,975,2.2,147,178,208.3139442,232.1819098,4.916666667,65.77627119,87.65534217,244,0,298.4844622,326.6737136
2507,9/12/22 18:20,9/12/22 18:21,1663006831,1663006904,1.216666667,974,2.2,147,266,270.292,232.1971052,5.033333333,64.25165563,87.64601056,330,355.5088,0,326.6750399
2508,9/12/22 18:28,9/12/22 18:28,1663007292,1663007302,0.166666667,975,2.2,147,1940,209.6926752,232.1881357,6.466666667,50.01030928,87.63101028,1990,0,299.8312102,327.3379833
2509,9/12/22 18:32,9/12/22 18:33,1663007530,1663007608,1.3,974,2.2,147,249,270.27498,232.2033097,3.8,85.10526316,87.630004,334,355.4916067,0,327.3406375
2510,9/12/22 18:37,9/12/22 18:39,1663007873,1663007982,1.816666667,975,2.2,147,178,209.6674622,232.1943349,4.416666667,73.22264151,87.6242663,251,0,299.7923628,327.310235
2511,9/12/22 18:44,9/12/22 18:45,1663008263,1663008338,1.25,974,2.2,147,259,270.2659744,232.2094908,4.683333333,69.05338078,87.61687344,328,355.4696486,0,327.3105096
2512,9/12/22 18:50,9/12/22 18:51,1663008600,1663008709,1.816666667,975,2.2,147,178,209.6422893,232.2005106,4.366666667,74.0610687,87.61147916,252,0,299.754372,327.2805412
2513,9/12/22 18:56,9/12/22 18:57,1663008969,1663009044,1.25,974,2.2,147,259,270.2569832,232.2156484,4.333333333,74.63076923,87.6063158,334,355.452514,0,327.283214
2514,9/12/22 19:01,9/12/22 19:03,1663009295,1663009407,1.866666667,975,2.2,147,173,209.6131851,232.2066614,4.183333333,77.30677291,87.60222055,250,0,299.7148531,327.2524851
2515,9/12/22 19:07,9/12/22 19:09,1663009668,1663009743,1.25,974,2.2,147,259,270.2480064,232.2217811,4.35,74.34482759,87.59695132,333,355.4346093,0,327.2547695
2516,9/12/22 19:13,9/12/22 19:15,1663009997,1663010108,1.85,975,2.2,147,175,209.5857143,232.2127879,4.233333333,76.39370079,87.59250028,251,0,299.6761905,327.2244736
2517,9/12/22 19:19,9/12/22 19:20,1663010361,1663010437,1.266666667,974,2.2,147,255,270.2358566,232.2278884,4.216666667,76.69565217,87.5881727,332,355.4159363,0,327.2263701
2518,9/12/22 19:24,9/12/22 19:26,1663010679,1663010793,1.9,975,2.2,147,170,209.554322,232.2188873,4.033333333,80.18181818,87.58523251,250,0,299.6367962,327.1957126
2519,9/12/22 19:30,9/12/22 19:32,1663011033,1663011122,1.483333333,974,2.2,147,218,270.1942675,232.2339569,4,80.85,87.58255979,299,355.3710191,0,327.1845238
2520,9/12/22 19:35,9/12/22 19:37,1663011322,1663011440,1.966666667,975,2.2,147,164,209.518225,232.2249463,3.333333333,97.02,87.58630332,261,0,299.6061807,327.1582705
2521,9/12/22 19:40,9/12/22 19:42,1663011658,1663011738,1.333333333,974,2.2,147,243,270.1726333,232.239993,3.633333333,89.00917431,87.58686751,332,355.3524264,0,327.1601903
2522,9/12/22 19:45,9/12/22 19:47,1663011938,1663012061,2.05,975,2.2,147,158,209.4774347,232.230971,3.333333333,97.02,87.59060636,255,0,299.570863,327.1315894
2523,9/12/22 19:50,9/12/22 19:52,1663012256,1663012337,1.35,974,2.2,147,240,270.1486486,232.2459938,3.25,99.50769231,87.59532787,340,355.3402226,0,327.1366878
2524,9/12/22 19:55,9/12/22 19:57,1663012537,1663012659,2.033333333,975,2.2,147,159,209.4375,232.2369608,3.333333333,97.02,87.59906041,256,0,299.5363924,327.1085149
2525,9/12/22 20:01,9/12/22 20:02,1663012866,1663012945,1.316666667,974,2.2,147,246,270.1294678,232.2519618,3.45,93.73913043,87.60149116,340,355.3280381,0,327.1136184
2526,9/12/22 20:05,9/12/22 20:07,1663013152,1663013272,2,975,2.2,147,162,209.4,232.2429186,3.45,93.73913043,87.60391999,256,0,299.5019763,327.0854769
2527,9/12/22 20:11,9/12/22 20:12,1663013485,1663013565,1.333333333,974,2.2,147,243,270.1079365,232.2578969,3.55,91.09859155,87.60530237,334,355.3111111,0,327.088212
2528,9/12/22 20:16,9/12/22 20:18,1663013778,1663013896,1.966666667,975,2.2,147,164,209.364139,232.2488444,3.55,91.09859155,87.60668367,255,0,299.4668246,327.0597074
2529,9/12/22 20:21,9/12/22 20:23,1663014107,1663014186,1.316666667,974,2.2,147,246,270.0888184,232.2638009,3.516666667,91.96208531,87.60840517,338,355.297383,0,327.0640316
2530,9/12/22 20:28,9/12/22 20:28,1663014492,1663014532,0.666666667,975,2.2,147,485,209.581689,232.2548392,5.1,63.41176471,87.59884506,548,0,299.6629834,327.1513236
2531,9/12/22 20:31,9/12/22 20:33,1663014711,1663014793,1.366666667,974,2.2,147,237,270.062599,232.2697712,2.983333333,108.4022346,87.60706125,345,355.2892235,0,327.1583728
2532,9/12/22 20:36,9/12/22 20:38,1663014988,1663015111,2.05,975,2.2,147,158,209.5410095,232.2607981,3.25,99.50769231,87.61175948,258,0,299.6301262,327.1310699
2533,9/12/22 20:41,9/12/22 20:43,1663015305,1663015388,1.383333333,974,2.2,147,234,270.0340459,232.2757047,3.233333333,100.0206186,87.61665643,334,355.2723674,0,327.1337806
2534,9/12/22 20:46,9/12/22 20:48,1663015575,1663015700,2.083333333,975,2.2,147,155,209.4980299,232.2667194,3.116666667,103.7647059,87.62302647,259,0,299.5981087,327.1069034
2535,9/12/22 20:51,9/12/22 20:52,1663015870,1663015966,1.6,974,2.2,147,202,269.9802215,232.2815907,2.833333333,114.1411765,87.63348315,316,355.2412975,0,327.1025237
2536,9/12/22 20:55,9/12/22 20:57,1663016133,1663016259,2.1,975,2.2,147,154,209.4543307,232.2725929,2.783333333,116.1916168,87.64473981,270,0,299.5748031,327.0800158
2537,9/12/22 21:00,9/12/22 21:02,1663016439,1663016523,1.4,974,2.2,147,231,269.9494071,232.287438,3,107.8,87.6526812,339,355.2284585,0,327.0847124
2538,9/12/22 21:05,9/12/22 21:07,1663016701,1663016830,2.15,975,2.2,147,150,209.4075531,232.2784266,2.966666667,109.011236,87.66109339,259,0,299.5428796,327.0578968
2539,9/12/22 21:10,9/12/22 21:11,1663017004,1663017089,1.416666667,974,2.2,147,228,269.9162717,232.2932447,2.9,111.5172414,87.67048558,340,355.2164297,0,327.0629921
2540,9/12/22 21:14,9/12/22 21:16,1663017266,1663017392,2.1,975,2.2,147,154,209.3639937,232.284221,2.95,109.6271186,87.67912652,264,0,299.5149371,327.0381739
2541,9/12/22 21:19,9/12/22 21:20,1663017575,1663017658,1.383333333,974,2.2,147,234,269.8879242,232.2990139,3.05,106.0327869,87.68634668,340,355.2044199,0,327.043273
2542,9/12/22 21:23,9/12/22 21:25,1663017810,1663017948,2.3,975,2.2,147,141,209.3102907,232.2899739,2.533333333,127.6578947,87.70206495,269,0,299.4909662,327.0204483
2543,9/12/22 21:28,9/12/22 21:30,1663018127,1663018212,1.416666667,974,2.2,147,228,269.8548896,232.30474,2.983333333,108.4022346,87.71020181,336,355.1892744,0,327.023978
2544,9/12/22 21:33,9/12/22 21:35,1663018396,1663018522,2.1,975,2.2,147,154,209.266876,232.2956878,3.066666667,105.4565217,87.71717482,259,0,299.4591837,326.9972495
2545,9/12/22 21:38,9/12/22 21:39,1663018708,1663018791,1.383333333,974,2.2,147,234,269.8266351,232.3104289,3.1,104.3225806,87.72369698,338,355.1757289,0,327.0015711
2546,9/12/22 21:42,9/12/22 21:45,1663018976,1663019101,2.083333333,975,2.2,147,155,209.2243137,232.3013649,3.083333333,104.8864865,87.73043541,260,0,299.4282353,326.975265
2547,9/12/22 21:48,9/12/22 21:49,1663019288,1663019371,1.383333333,974,2.2,147,234,269.7984252,232.3160812,3.116666667,103.7647059,87.73672829,338,355.1622047,0,326.9795918
2548,9/12/22 21:52,9/12/22 21:54,1663019559,1663019685,2.1,975,2.2,147,154,209.1810345,232.307005,3.133333333,103.212766,87.74279971,257,0,299.3949843,326.9521381
2549,9/12/22 21:57,9/12/22 21:59,1663019876,1663019958,1.366666667,974,2.2,147,237,269.77262,232.3216974,3.183333333,101.591623,87.74823062,339,355.1494886,0,326.9568627
2550,9/12/22 22:02,9/12/22 22:04,1663020146,1663020299,2.55,975,2.2,147,127,209.1166797,232.312601,3.133333333,103.212766,87.75429277,230,0,299.3406421,326.9188554
2551,9/12/22 22:07,9/12/22 22:09,1663020467,1663020551,1.4,974,2.2,147,231,269.7421384,232.3272677,2.8,115.5,87.76516491,346,355.1422956,0,326.9263323
2552,9/12/22 22:12,9/12/22 22:14,1663020734,1663020859,2.083333333,975,2.2,147,155,209.0743349,232.3181597,3.05,106.0327869,87.77232026,261,0,299.3106416,326.9005092
2553,9/12/22 22:17,9/12/22 22:18,1663021046,1663021128,1.366666667,974,2.2,147,237,269.7164179,232.3328027,3.116666667,103.7647059,87.77858197,341,355.1311862,0,326.9060298
2554,9/12/22 22:21,9/12/22 22:24,1663021318,1663021441,2.05,975,2.2,147,158,209.0344019,232.3236839,3.166666667,102.1263158,87.78419752,260,0,299.2799062,326.8798434
2555,9/12/22 22:28,9/12/22 22:28,1663021692,1663021718,0.433333333,974,2.2,147,746,270.0902669,232.3384596,4.183333333,77.30677291,87.78009837,823,355.4984301,0,327.0739437
2556,9/12/22 22:31,9/12/22 22:33,1663021916,1663022038,2.033333333,975,2.2,147,159,208.9953125,232.3293305,3.3,98,87.7840952,257,0,299.246875,327.0465389
2557,9/12/22 22:37,9/12/22 22:38,1663022245,1663022325,1.333333333,974,2.2,147,243,270.0690196,232.3440841,3.45,93.73913043,87.78642321,337,355.4839216,0,327.05043
2558,9/12/22 22:41,9/12/22 22:43,1663022480,1663022608,2.133333333,975,2.2,147,152,208.9508197,232.3349425,2.583333333,125.1870968,87.80103855,277,0,299.2295082,327.0308714
2559,9/12/22 22:46,9/12/22 22:48,1663022806,1663022886,1.333333333,974,2.2,147,243,270.0478056,232.3496741,3.3,98,87.80502252,341,355.4725705,0,327.0363281
2560,9/12/22 22:51,9/12/22 22:53,1663023090,1663023210,2,975,2.2,147,162,208.9141966,232.3405232,3.4,95.11764706,87.8078779,257,0,299.1965679,327.0089809
2561,9/12/22 22:57,9/12/22 22:58,1663023420,1663023499,1.316666667,974,2.2,147,246,270.0289742,232.3552337,3.5,92.4,87.8096703,338,355.458888,0,327.0132709
2562,9/12/22 23:01,9/12/22 23:03,1663023705,1663023826,2.016666667,975,2.2,147,160,208.8760717,232.3460729,3.433333333,94.19417476,87.81216133,254,0,299.1613406,326.9847835
2563,9/12/22 23:07,9/12/22 23:08,1663024039,1663024118,1.316666667,974,2.2,147,246,270.0101721,232.3607625,3.55,91.09859155,87.81344309,337,355.4444444,0,326.9886895
2564,9/12/22 23:12,9/12/22 23:14,1663024331,1663024449,1.966666667,975,2.2,147,164,208.8411215,232.3515931,3.55,91.09859155,87.81472384,255,0,299.126947,326.9606238
2565,9/12/22 23:17,9/12/22 23:19,1663024662,1663024741,1.316666667,974,2.2,147,246,269.9913995,232.3662617,3.55,91.09859155,87.81600361,337,355.4300235,0,326.9645362
2566,9/12/22 23:22,9/12/22 23:24,1663024945,1663025066,2.016666667,975,2.2,147,160,208.8031128,232.3570825,3.4,95.11764706,87.81884803,255,0,299.092607,326.9365018
2567,9/12/22 23:28,9/12/22 23:29,1663025292,1663025353,1.016666667,974,2.2,147,318,270.0289063,232.3717522,3.766666667,85.85840708,87.81808462,404,355.4679688,0,326.9665109
2568,9/12/22 23:32,9/12/22 23:35,1663025563,1663025700,2.283333333,975,2.2,147,142,208.7511664,232.3625577,3.5,92.4,87.81986816,234,0,299.0419907,326.9303231
2569,9/12/22 23:38,9/12/22 23:39,1663025913,1663025990,1.283333333,974,2.2,147,252,270.0148322,232.3772084,3.55,91.09859155,87.82114393,343,355.4582358,0,326.9365759
2570,9/12/22 23:43,9/12/22 23:45,1663026227,1663026340,1.883333333,975,2.2,147,172,208.7226107,232.3680079,3.95,81.87341772,87.81883054,254,0,299.006993,326.9082069
2571,9/12/22 23:49,9/12/22 23:51,1663026594,1663026670,1.266666667,974,2.2,147,255,270.0031201,232.3826405,4.233333333,76.39370079,87.81438842,331,355.4391576,0,326.9097978
2572,9/12/22 23:55,9/12/22 23:57,1663026927,1663027036,1.816666667,975,2.2,147,178,208.6987578,232.3734357,4.283333333,75.50194553,87.80960317,254,0,298.9720497,326.8814613
2573,9/13/22 0:01,9/13/22 0:03,1663027307,1663027382,1.25,974,2.2,147,259,269.994544,232.3880515,4.516666667,71.60147601,87.80330631,331,355.4201091,0,326.8830614
2574,9/13/22 0:07,9/13/22 0:09,1663027646,1663027756,1.833333333,975,2.2,147,176,208.6733902,232.378842,4.4,73.5,87.79775163,250,0,298.9340574,326.8532039
2575,9/13/22 0:13,9/13/22 0:15,1663028024,1663028100,1.266666667,974,2.2,147,255,269.982866,232.3934398,4.466666667,72.40298507,87.7917754,327,355.3979751,0,326.8532609
2576,9/13/22 0:19,9/13/22 0:21,1663028361,1663028472,1.85,975,2.2,147,175,208.6472868,232.3842251,4.35,74.34482759,87.78655733,249,0,298.8953488,326.8230501
2577,9/13/22 0:25,9/13/22 0:27,1663028748,1663028822,1.233333333,974,2.2,147,262,269.9766537,232.3988072,4.6,70.30434783,87.77977603,332,355.3797665,0,326.8250582
2578,9/13/22 0:31,9/13/22 0:33,1663029102,1663029210,1.8,975,2.2,147,180,208.6250968,232.389589,4.666666667,69.3,87.77261055,249,0,298.8567002,326.7948817
2579,9/13/22 0:38,9/13/22 0:39,1663029496,1663029579,1.383333333,974,2.2,147,234,269.9486781,232.4041467,4.766666667,67.84615385,87.76488711,302,355.3382582,0,326.7852713
2580,9/13/22 0:44,9/13/22 0:45,1663029843,1663029949,1.766666667,975,2.2,147,183,208.6052632,232.3949259,4.4,73.5,87.75936023,256,0,298.8235294,326.7578458
2581,9/13/22 0:51,9/13/22 0:52,1663030276,1663030348,1.2,974,2.2,147,270,269.9487179,232.4094704,5.45,59.33944954,87.74835329,329,355.3177933,0,326.7587142
2582,9/13/22 0:57,9/13/22 0:59,1663030678,1663030782,1.733333333,975,2.2,147,187,208.5885538,232.4002482,5.5,58.8,87.73714603,246,0,298.7826759,326.7274487
2583,9/13/22 1:05,9/13/22 1:06,1663031126,1663031197,1.183333333,974,2.2,147,273,269.951087,232.4147803,5.733333333,56.40697674,87.72502135,329,355.2973602,0,326.7283282
2584,9/13/22 1:12,9/13/22 1:14,1663031543,1663031646,1.716666667,975,2.2,147,188,208.572643,232.405557,5.766666667,56.08092486,87.71277992,244,0,298.74034,326.696325
2585,9/13/22 1:20,9/13/22 1:21,1663032031,1663032100,1.15,974,2.2,147,281,269.9596587,232.4200791,6.416666667,50.4,87.69835116,331,355.2785105,0,326.6979892
2586,9/13/22 1:28,9/13/22 1:29,1663032492,1663032589,1.616666667,975,2.2,147,200,208.5660232,232.4108584,6.533333333,49.5,87.68358566,250,0,298.7027027,326.6683417
2587,9/13/22 1:36,9/13/22 1:38,1663033018,1663033087,1.15,974,2.2,147,281,269.9682171,232.4253705,7.15,45.23076923,87.66718195,326,355.255814,0,326.6680835
2588,9/13/22 1:45,9/13/22 1:46,1663033510,1663033611,1.683333333,975,2.2,147,192,208.5532407,232.4161499,7.05,45.87234043,87.65103871,238,0,298.6558642,326.6338355
2589,9/13/22 1:54,9/13/22 1:55,1663034064,1663034133,1.15,974,2.2,147,281,269.9767622,232.430652,7.55,42.83443709,87.633735,324,355.2316034,0,326.6328185
2590,9/13/22 2:02,9/13/22 2:04,1663034577,1663034675,1.633333333,975,2.2,147,198,208.5451041,232.4214334,7.4,43.7027027,87.61677976,242,0,298.612182,326.6001544
2591,9/13/22 2:12,9/13/22 2:13,1663035162,1663035230,1.133333333,974,2.2,147,285,269.9883901,232.4359268,8.116666667,39.84394251,87.59834888,325,355.2082043,0,326.599537
2592,9/13/22 2:21,9/13/22 2:23,1663035715,1663035813,1.633333333,975,2.2,147,198,208.53698,232.4267101,8.083333333,40.00824742,87.57999558,238,0,298.5654854,326.5653683
2593,9/13/22 2:43,9/13/22 2:47,1663037021,1663037252,3.85,975,2.2,147,84,208.4411085,232.4174635,20.13333333,16.06291391,87.55242539,100,0,298.4126251,326.4780262
2594,9/13/22 2:54,9/13/22 2:55,1663037662,1663037728,1.1,974,2.2,147,294,270.0069606,232.4319489,6.833333333,47.32682927,87.5369242,341,355.1972158,0,326.4836224
2595,9/13/22 3:05,9/13/22 3:06,1663038322,1663038418,1.6,975,2.2,147,202,208.4361538,232.4227055,9.9,32.66666667,87.51578773,235,0,298.3638462,326.4483821
2596,9/13/22 3:17,9/13/22 3:18,1663039042,1663039109,1.116666667,974,2.2,147,290,270.0224111,232.4371836,10.4,31.09615385,87.49406281,321,355.1707883,0,326.4462842
2597,9/13/22 3:25,9/13/22 3:26,1663039503,1663039601,1.633333333,975,2.2,147,198,208.4281322,232.4279423,6.566666667,49.24873096,87.47934174,247,0,298.3243659,326.4157044
2598,9/13/22 3:36,9/13/22 3:37,1663040173,1663040239,1.1,974,2.2,147,294,270.0409266,232.4424144,9.533333333,33.92307692,87.45873525,328,355.1498069,0,326.416314
2599,9/13/22 3:47,9/13/22 3:49,1663040846,1663040941,1.583333333,975,2.2,147,204,208.4247312,232.4331768,10.11666667,31.96705107,87.43739229,236,0,298.2764977,326.3815385
2600,9/13/22 4:00,9/13/22 4:01,1663041620,1663041685,1.083333333,974,2.2,147,299,270.0632716,232.4476443,11.31666667,28.57731959,87.41476251,328,355.128858,0,326.3821607
2601,9/13/22 4:12,9/13/22 4:14,1663042363,1663042458,1.583333333,975,2.2,147,204,208.4213354,232.4384106,11.3,28.61946903,87.39216632,233,0,298.2264006,326.3462721
2602,9/13/22 4:26,9/13/22 4:27,1663043180,1663043246,1.1,974,2.2,147,294,270.0817271,232.4528721,12.03333333,26.87534626,87.36891744,321,355.1025443,0,326.3442182
2603,9/13/22 4:37,9/13/22 4:39,1663043856,1663043951,1.583333333,975,2.2,147,204,208.4179448,232.4436421,10.16666667,31.80983607,87.34758139,236,0,298.178681,326.3095238
2604,9/13/22 4:51,9/13/22 4:52,1663044660,1663044727,1.116666667,974,2.2,147,290,270.0970724,232.4580964,11.81666667,27.36812412,87.32455665,317,355.0731895,0,326.3059501
2605,9/13/22 4:59,9/13/22 5:01,1663045174,1663045272,1.633333333,975,2.2,147,198,208.4099617,232.4488684,7.45,43.40939597,87.30770509,241,0,298.1348659,326.2732157
2606,9/13/22 5:11,9/13/22 5:12,1663045897,1663045964,1.116666667,974,2.2,147,290,270.1123941,232.4633155,10.41666667,31.0464,87.28612423,321,355.0469592,0,326.2711929
2607,9/13/22 5:23,9/13/22 5:24,1663046591,1663046686,1.583333333,975,2.2,147,204,208.406585,232.4540912,10.45,30.94736842,87.26452194,235,0,298.0865237,326.2361963
2608,9/13/22 5:37,9/13/22 5:38,1663047462,1663047528,1.1,974,2.2,147,294,270.1307692,232.4685323,12.93333333,25.00515464,87.24065864,319,355.0192308,0,326.2334228
2609,9/13/22 5:46,9/13/22 5:48,1663047999,1663048095,1.6,975,2.2,147,202,208.4016832,232.4593113,7.85,41.19745223,87.22301756,243,0,298.0443764,326.2015326
2610,9/13/22 6:00,9/13/22 6:01,1663048819,1663048884,1.083333333,974,2.2,147,299,270.1529593,232.4737478,12.06666667,26.80110497,87.19987627,326,354.9969254,0,326.2014554
2611,9/13/22 6:13,9/13/22 6:14,1663049590,1663049683,1.55,975,2.2,147,209,208.4021407,232.464532,11.76666667,27.48441926,87.1770143,236,0,297.9969419,326.1669219
2612,9/13/22 6:26,9/13/22 6:27,1663050403,1663050469,1.1,974,2.2,147,294,270.171275,232.4789624,12,26.95,87.15396531,321,354.9708141,0,326.1649445
2613,9/13/22 6:38,9/13/22 6:40,1663051106,1663051201,1.583333333,975,2.2,147,204,208.3987777,232.4697504,10.61666667,30.46153846,87.13227731,234,0,297.9480519,326.1296863
2614,9/13/22 6:50,9/13/22 6:51,1663051819,1663051886,1.116666667,974,2.2,147,290,270.1864927,232.4841736,10.3,31.39805825,87.11096404,321,354.9447429,0,326.1277247
2615,9/13/22 7:01,9/13/22 7:02,1663052467,1663052564,1.616666667,975,2.2,147,200,208.3923664,232.4749642,9.683333333,33.39759036,87.0904314,233,0,297.8984733,326.0921254
2616,9/13/22 7:11,9/13/22 7:13,1663053117,1663053184,1.116666667,974,2.2,147,290,270.2016871,232.4893803,9.216666667,35.08860759,87.07056062,325,354.9217791,0,326.0917081
2617,9/13/22 7:21,9/13/22 7:23,1663053711,1663053808,1.616666667,975,2.2,147,200,208.3859649,232.4801734,8.783333333,36.81973435,87.05136627,237,0,297.8520214,326.0576776
2618,9/13/22 7:32,9/13/22 7:33,1663054320,1663054389,1.15,974,2.2,147,281,270.2099617,232.4945796,8.533333333,37.8984375,87.03259844,319,354.8942529,0,326.0549828
2619,9/13/22 7:38,9/13/22 7:39,1663054692,1663054793,1.683333333,975,2.2,147,192,208.3734756,232.4853731,5.05,64.03960396,87.02382249,256,0,297.820122,326.0282443
2620,9/13/22 7:47,9/13/22 7:48,1663055227,1663055297,1.166666667,974,2.2,147,277,270.2151608,232.4997683,7.233333333,44.70967742,87.00767822,322,354.8690658,0,326.0267074
2621,9/13/22 7:54,9/13/22 7:56,1663055654,1663055760,1.766666667,975,2.2,147,183,208.3541508,232.4905594,5.95,54.35294118,86.99522408,237,0,297.7738005,325.9927536
2622,9/13/22 8:00,9/13/22 8:02,1663056049,1663056123,1.233333333,974,2.2,147,262,270.2088753,232.5049393,4.816666667,67.14186851,86.98765513,329,354.8492731,0,325.9939001
2623,9/13/22 8:06,9/13/22 8:08,1663056368,1663056483,1.916666667,975,2.2,147,169,208.3242009,232.4957241,4.083333333,79.2,86.98468728,248,0,297.7359209,325.9641768
