,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
2624,9/13/22 8:10,9/13/22 8:12,1663056655,1663056739,1.4,974,2.2,147,231,270.1788991,232.5100795,2.866666667,112.8139535,86.994527,344,354.8409786,0,325.9710476
2625,9/13/22 8:15,9/13/22 8:17,1663056944,1663057063,1.983333333,975,2.2,147,163,208.2897338,232.5008563,3.416666667,94.65365854,86.99744365,258,0,297.7057034,325.9451637
2626,9/13/22 8:21,9/13/22 8:22,1663057276,1663057356,1.333333333,974,2.2,147,243,270.158136,232.515191,3.55,91.09859155,86.9990048,334,354.8250573,0,325.9482299
2627,9/13/22 8:26,9/13/22 8:28,1663057560,1663057682,2.033333333,975,2.2,147,159,208.2522796,232.5059585,3.4,95.11764706,87.00209409,254,0,297.6724924,325.9208524
2628,9/13/22 8:31,9/13/22 8:32,1663057881,1663057961,1.333333333,974,2.2,147,243,270.1374046,232.5202725,3.316666667,97.50753769,87.00609007,341,354.8145038,0,325.9265881
2629,9/13/22 8:35,9/13/22 8:38,1663058155,1663058291,2.266666667,975,2.2,147,143,208.2027335,232.5110263,3.233333333,100.0206186,87.01103856,243,0,297.6309795,325.895057
2630,9/13/22 8:40,9/13/22 8:42,1663058447,1663058529,1.366666667,974,2.2,147,237,270.1121281,232.5253178,2.6,124.3846154,87.02524365,361,354.819222,0,325.9083998
2631,9/13/22 8:45,9/13/22 8:47,1663058712,1663058839,2.116666667,975,2.2,147,153,208.1608498,232.5160608,3.05,106.0327869,87.03246536,259,0,297.6016692,325.8829787
2632,9/13/22 8:50,9/13/22 8:51,1663059016,1663059101,1.416666667,974,2.2,147,228,270.0800305,232.5303274,2.95,109.6271186,87.04104669,338,354.8064024,0,325.8875807
2633,9/13/22 8:54,9/13/22 8:56,1663059275,1663059402,2.116666667,975,2.2,147,153,208.1190296,232.5210597,2.9,111.5172414,87.0503391,265,0,297.5769522,325.8644647
2634,9/13/22 8:59,9/13/22 9:01,1663059579,1663059663,1.4,974,2.2,147,231,270.0502666,232.5353022,2.95,109.6271186,87.05890714,341,354.7958873,0,325.8702087
2635,9/13/22 9:04,9/13/22 9:06,1663059846,1663059972,2.1,975,2.2,147,154,208.0780303,232.5260241,3.05,106.0327869,87.06610512,260,0,297.5484848,325.84522
2636,9/13/22 9:09,9/13/22 9:10,1663060165,1663060246,1.35,974,2.2,147,240,270.0273973,232.5402453,3.216666667,100.5388601,87.07121424,341,354.7853881,0,325.850967
2637,9/13/22 9:14,9/13/22 9:16,1663060443,1663060565,2.033333333,975,2.2,147,159,208.0408781,232.5309582,3.283333333,98.49746193,87.07554565,257,0,297.5177896,325.8248673
2638,9/13/22 9:19,9/13/22 9:20,1663060769,1663060848,1.316666667,974,2.2,147,246,270.0091255,232.5451598,3.4,95.11764706,87.07859305,341,354.7749049,0,325.8306177
2639,9/13/22 9:24,9/13/22 9:26,1663061055,1663061175,2,975,2.2,147,162,208.0060514,232.5358647,3.45,93.73913043,87.08111598,256,0,297.4863843,325.8041667
2640,9/13/22 9:29,9/13/22 9:31,1663061384,1663061462,1.3,974,2.2,147,249,269.9931611,232.5500477,3.483333333,92.84210526,87.08329735,342,354.7651976,0,325.8102991
2641,9/13/22 9:34,9/13/22 9:36,1663061672,1663061790,1.966666667,975,2.2,147,164,207.9727891,232.5407452,3.5,92.4,87.08530973,256,0,297.4550265,325.7838759
2642,9/13/22 9:40,9/13/22 9:41,1663062007,1663062087,1.333333333,974,2.2,147,243,269.9726651,232.5549079,3.616666667,89.41935484,87.08619283,332,354.7479119,0,325.7862278
2643,9/13/22 9:44,9/13/22 9:46,1663062299,1663062417,1.966666667,975,2.2,147,164,207.939577,232.545598,3.533333333,91.52830189,87.0878729,256,0,297.423716,325.7598336
2644,9/13/22 9:50,9/13/22 9:51,1663062607,1663062696,1.483333333,974,2.2,147,218,269.9332322,232.5597332,3.166666667,102.1263158,87.09355851,320,354.7215478,0,325.757656
2645,9/13/22 9:54,9/13/22 9:56,1663062886,1663063009,2.05,975,2.2,147,158,207.9018868,232.5504143,3.166666667,102.1263158,87.09923983,260,0,297.3954717,325.7328042
2646,9/13/22 10:00,9/13/22 10:01,1663063222,1663063301,1.316666667,974,2.2,147,246,269.9150872,232.5645301,3.55,91.09859155,87.10075073,337,354.7081122,0,325.7370608
2647,9/13/22 10:05,9/13/22 10:07,1663063521,1663063636,1.916666667,975,2.2,147,169,207.872549,232.5552054,3.666666667,88.2,87.10116585,257,0,297.3650075,325.7111027
2648,9/13/22 10:11,9/13/22 10:12,1663063863,1663063942,1.316666667,974,2.2,147,246,269.8969697,232.5693019,3.783333333,85.48017621,87.10055393,331,354.6901515,0,325.7130993
2649,9/13/22 10:16,9/13/22 10:18,1663064170,1663064284,1.9,975,2.2,147,170,207.844009,232.5599716,3.8,85.10526316,87.09980099,255,0,297.3330821,325.6864151
2650,9/13/22 10:22,9/13/22 10:23,1663064528,1663064604,1.266666667,974,2.2,147,255,269.8856927,232.5740515,4.066666667,79.52459016,87.09694349,335,354.675246,0,325.6899283
2651,9/13/22 10:28,9/13/22 10:29,1663064892,1663064975,1.383333333,975,2.2,147,234,207.8637048,232.5647339,4.8,67.375,87.08950686,301,0,297.3358434,325.6806184
2652,9/13/22 10:32,9/13/22 10:34,1663065177,1663065254,1.283333333,974,2.2,147,252,269.8721634,232.5787962,3.366666667,96.05940594,87.0928879,348,354.6701967,0,325.6890313
2653,9/13/22 10:37,9/13/22 10:39,1663065479,1663065594,1.916666667,975,2.2,147,169,207.834462,232.5694728,3.75,86.24,87.09256654,255,0,297.303988,325.6623964
2654,9/13/22 10:43,9/13/22 10:45,1663065829,1663065907,1.3,974,2.2,147,249,269.856387,232.5835168,3.916666667,82.57021277,87.09086321,332,354.6530612,0,325.6647834
2655,9/13/22 10:48,9/13/22 10:50,1663066139,1663066253,1.9,975,2.2,147,170,207.806015,232.574188,3.866666667,83.63793103,87.08956316,254,0,297.2714286,325.6378012
2656,9/13/22 10:54,9/13/22 10:56,1663066495,1663066572,1.283333333,974,2.2,147,252,269.8429003,232.5882146,4.033333333,80.18181818,87.08696333,332,354.6359517,0,325.6401957
2657,9/13/22 11:00,9/13/22 11:02,1663066812,1663066927,1.916666667,975,2.2,147,169,207.7768595,232.57888,4,80.85,87.08461684,250,0,297.2359128,325.6117381
2658,9/13/22 11:06,9/13/22 11:07,1663067161,1663067240,1.316666667,974,2.2,147,246,269.8249057,232.5928875,3.9,82.92307692,87.08305177,329,354.6166038,0,325.6130124
2659,9/13/22 11:11,9/13/22 11:13,1663067465,1663067580,1.916666667,975,2.2,147,169,207.7477477,232.5835472,3.75,86.24,87.08273483,255,0,297.2042042,325.5864662
2660,9/13/22 11:16,9/13/22 11:18,1663067819,1663067895,1.266666667,974,2.2,147,255,269.8137255,232.5975383,3.983333333,81.18828452,87.0805197,336,354.6025641,0,325.5903796
2661,9/13/22 11:22,9/13/22 11:24,1663068143,1663068262,1.983333333,975,2.2,147,163,207.7141785,232.5881907,4.133333333,78.24193548,87.07719942,241,0,297.1620405,325.5586026
2662,9/13/22 11:28,9/13/22 11:28,1663068492,1663068538,0.766666667,974,2.2,147,422,269.9284099,232.6022125,3.833333333,84.36521739,87.07618103,506,354.7166541,0,325.6263612
2663,9/13/22 11:33,9/13/22 11:35,1663068789,1663068901,1.866666667,975,2.2,147,173,207.6881559,232.5928604,4.183333333,77.30677291,87.07251384,250,0,297.1266867,325.597973
2664,9/13/22 11:39,9/13/22 11:40,1663069163,1663069238,1.25,974,2.2,147,259,269.9201807,232.6068669,4.366666667,74.0610687,87.06763149,333,354.7003012,0,325.6007505
2665,9/13/22 11:44,9/13/22 11:46,1663069494,1663069606,1.866666667,975,2.2,147,173,207.6621723,232.5975103,4.266666667,75.796875,87.0634039,249,0,297.0906367,325.572018
2666,9/13/22 11:51,9/13/22 11:52,1663069874,1663069950,1.266666667,974,2.2,147,255,269.9089541,232.6115003,4.466666667,72.40298507,87.05790693,327,354.6794582,0,325.5725534
2667,9/13/22 11:57,9/13/22 11:58,1663070222,1663070330,1.8,975,2.2,147,180,207.6414671,232.6021413,4.533333333,71.33823529,87.052015,251,0,297.0561377,325.5446027
2668,9/13/22 12:03,9/13/22 12:04,1663070624,1663070697,1.216666667,974,2.2,147,266,269.906015,232.616118,4.9,66,87.0441274,332,354.662406,0,325.5470214
2669,9/13/22 12:08,9/13/22 12:10,1663070903,1663071013,1.833333333,975,2.2,147,176,207.617801,232.6067553,3.433333333,94.19417476,87.04680532,270,0,297.0359013,325.5262172
2670,9/13/22 12:15,9/13/22 12:16,1663071306,1663071379,1.216666667,974,2.2,147,266,269.9030804,232.6207188,4.883333333,66.22525597,87.0390099,332,354.6453794,0,325.528641
2671,9/13/22 12:21,9/13/22 12:23,1663071673,1663071780,1.783333333,975,2.2,147,181,207.5979073,232.6113539,4.9,66,87.03113602,247,0,296.9985052,325.4992515
2672,9/13/22 12:28,9/13/22 12:29,1663072092,1663072158,1.1,974,2.2,147,294,269.9211712,232.625312,5.2,62.19230769,87.02184353,356,354.6463964,0,325.5106622
2673,9/13/22 12:34,9/13/22 12:35,1663072445,1663072555,1.833333333,975,2.2,147,176,207.5743092,232.6159436,4.783333333,67.6097561,87.01458396,244,0,296.9589246,325.4801795
2674,9/13/22 12:40,9/13/22 12:41,1663072836,1663072911,1.25,974,2.2,147,259,269.9129782,232.6298864,4.683333333,69.05338078,87.00786949,328,354.6264066,0,325.4811215
2675,9/13/22 12:46,9/13/22 12:53,1663073177,1663073619,7.366666667,25,2.2,147,44,0,232.5429545,4.433333333,72.94736842,87.0026152,117,0,0,325.4032138
2676,9/13/22 12:57,9/13/22 12:58,1663073826,1663073939,1.883333333,975,2.2,147,172,207.5477612,232.5336175,3.45,93.73913043,87.00513164,266,0,296.9358209,325.3810235
2677,9/13/22 13:03,9/13/22 13:04,1663074202,1663074278,1.266666667,974,2.2,147,255,269.9017991,232.5475712,4.383333333,73.77946768,87.000193,329,354.6071964,0,325.3823749
2678,9/13/22 13:08,9/13/22 13:10,1663074534,1663074646,1.866666667,975,2.2,147,173,207.5219985,232.5382298,4.266666667,75.796875,86.9960111,249,0,296.9000746,325.3538634
2679,9/13/22 13:15,9/13/22 13:16,1663074907,1663074982,1.25,974,2.2,147,259,269.893633,232.5521684,4.35,74.34482759,86.99129051,333,354.5910112,0,325.3567164
2680,9/13/22 13:20,9/13/22 13:22,1663075236,1663075349,1.883333333,975,2.2,147,172,207.4955291,232.5428224,4.233333333,76.39370079,86.98733766,248,0,296.8636364,325.3278627
2681,9/13/22 13:26,9/13/22 13:27,1663075603,1663075679,1.266666667,974,2.2,147,255,269.882485,232.5567447,4.233333333,76.39370079,86.98338776,331,354.5733533,0,325.3299776
2682,9/13/22 13:32,9/13/22 13:33,1663075924,1663076038,1.9,975,2.2,147,170,207.4676098,232.5473936,4.083333333,79.2,86.98048676,249,0,296.827997,325.3015281
2683,9/13/22 13:38,9/13/22 13:39,1663076298,1663076372,1.233333333,974,2.2,147,262,269.8765894,232.5613016,4.333333333,74.63076923,86.97588552,337,354.5602094,0,325.3058867
2684,9/13/22 13:42,9/13/22 13:44,1663076576,1663076694,1.966666667,975,2.2,147,164,207.4352679,232.5519437,3.4,95.11764706,86.97891783,259,0,296.7998512,325.2811918
2685,9/13/22 13:49,9/13/22 13:50,1663076964,1663077038,1.233333333,974,2.2,147,262,269.8707025,232.5658375,4.5,71.86666667,86.97329153,334,354.544843,0,325.2844378
2686,9/13/22 13:55,9/13/22 13:57,1663077319,1663077427,1.8,975,2.2,147,180,207.4148699,232.5564773,4.683333333,69.05338078,86.96662242,249,0,296.7643123,325.2560476
2687,9/13/22 14:02,9/13/22 14:03,1663077731,1663077804,1.216666667,974,2.2,147,266,269.8678118,232.570358,5.066666667,63.82894737,86.95801465,330,354.5265123,0,325.2578125
2688,9/13/22 14:08,9/13/22 14:10,1663078110,1663078217,1.783333333,975,2.2,147,181,207.3952452,232.5609957,5.1,63.41176471,86.94925814,244,0,296.7251114,325.2275939
2689,9/13/22 14:15,9/13/22 14:16,1663078546,1663078618,1.2,974,2.2,147,270,269.8679104,232.5748644,5.483333333,58.9787234,86.93886017,329,354.5074627,0,325.2289963
2690,9/13/22 14:21,9/13/22 14:24,1663078919,1663079041,2.033333333,975,2.2,147,159,207.359317,232.5654941,5.016666667,64.46511628,86.93050873,223,0,296.6703786,325.1910071
2691,9/13/22 14:28,9/13/22 14:30,1663079337,1663079409,1.2,974,2.2,147,270,269.8680089,232.5793509,4.933333333,65.55405405,86.92256799,336,354.4936614,0,325.1950223
2692,9/13/22 14:35,9/13/22 14:37,1663079716,1663079824,1.8,975,2.2,147,180,207.3390208,232.5699784,5.116666667,63.20521173,86.91376095,243,0,296.6305638,325.1645006
2693,9/13/22 14:42,9/13/22 14:43,1663080124,1663080197,1.216666667,974,2.2,147,266,269.8651267,232.5838221,5,64.68,86.90550789,331,354.476155,0,325.1666667
2694,9/13/22 14:48,9/13/22 14:49,1663080480,1663080590,1.833333333,975,2.2,147,176,207.3157895,232.5744462,4.716666667,68.56537102,86.89870264,245,0,296.5922906,325.1369202
2695,9/13/22 14:54,9/13/22 14:55,1663080855,1663080938,1.383333333,974,2.2,147,234,269.8384214,232.5882682,4.416666667,73.22264151,86.89362992,307,354.4408042,0,325.1301929
2696,9/13/22 14:59,9/13/22 15:01,1663081192,1663081302,1.833333333,975,2.2,147,176,207.2925926,232.578889,4.233333333,76.39370079,86.88973673,252,0,296.5592593,325.1030775
2697,9/13/22 15:06,9/13/22 15:07,1663081595,1663081668,1.216666667,974,2.2,147,266,269.8355655,232.592698,4.883333333,66.22525597,86.88207755,332,354.4241071,0,325.1056338
2698,9/13/22 15:12,9/13/22 15:14,1663081967,1663082074,1.783333333,975,2.2,147,181,207.273131,232.5833169,4.983333333,64.89632107,86.87393166,246,0,296.5218357,325.0763246
2699,9/13/22 15:19,9/13/22 15:21,1663082394,1663082466,1.2,974,2.2,147,270,269.8356877,232.5971141,5.333333333,60.6375,86.86421446,331,354.4066914,0,325.0785185
2700,9/13/22 15:28,9/13/22 15:28,1663082892,1663082896,0.066666667,975,2.2,147,4851,210.7078402,232.5890099,7.1,45.54929577,86.8489183,4897,0,299.9245562,326.7711959
2701,9/13/22 15:33,9/13/22 15:35,1663083233,1663083304,1.183333333,974,2.2,147,273,269.8380386,232.6027957,5.616666667,57.57863501,86.83808548,331,354.3893016,0,326.7727609
2702,9/13/22 15:39,9/13/22 15:41,1663083553,1663083667,1.9,975,2.2,147,170,210.6777531,232.5946843,4.15,77.92771084,86.83478901,248,0,299.8861789,326.7436182
2703,9/13/22 15:46,9/13/22 15:47,1663083971,1663084044,1.216666667,974,2.2,147,266,269.8351893,232.6084567,5.066666667,63.82894737,86.82628093,330,354.3711952,0,326.7448225
2704,9/13/22 15:52,9/13/22 15:54,1663084355,1663084461,1.766666667,975,2.2,147,183,210.6573117,232.6003416,5.183333333,62.39228296,86.81724803,245,0,299.8456425,326.7146026
2705,9/13/22 15:59,9/13/22 16:00,1663084781,1663084854,1.216666667,974,2.2,147,266,269.8323442,232.6141007,5.333333333,60.6375,86.80757332,327,354.3508902,0,326.7147081
2706,9/13/22 16:05,9/13/22 16:07,1663085151,1663085261,1.833333333,975,2.2,147,176,210.6317343,232.6059801,4.95,65.33333333,86.79964047,241,0,299.802214,326.683044
2707,9/13/22 16:12,9/13/22 16:13,1663085564,1663085636,1.2,974,2.2,147,270,269.8324685,232.619727,5.05,64.03960396,86.79123573,334,354.3358043,0,326.6857459
2708,9/13/22 16:19,9/13/22 16:20,1663085942,1663086048,1.766666667,975,2.2,147,183,210.6113569,232.6116028,5.1,63.41176471,86.78260543,246,0,299.7625369,326.6559616
2709,9/13/22 16:26,9/13/22 16:27,1663086379,1663086451,1.2,974,2.2,147,270,269.8325926,232.6253375,5.516666667,58.6223565,86.7722142,329,354.317037,0,326.6568266
2710,9/13/22 16:32,9/13/22 16:34,1663086760,1663086880,2,975,2.2,147,162,210.5755343,232.6172041,5.15,62.7961165,86.76337019,225,0,299.7074429,326.6193287
2711,9/13/22 16:40,9/13/22 16:41,1663087203,1663087275,1.2,974,2.2,147,270,269.8327165,232.6309266,5.383333333,60.07430341,86.75352909,330,354.2990377,0,326.6205752
2712,9/13/22 16:47,9/13/22 16:48,1663087625,1663087728,1.716666667,975,2.2,147,188,210.5589102,232.6227909,5.833333333,55.44,86.74198706,243,0,299.6656848,326.589753
2713,9/13/22 16:54,9/13/22 16:56,1663088094,1663088165,1.183333333,974,2.2,147,273,269.8350592,232.6365022,6.1,53.01639344,86.72956053,326,354.2781065,0,326.5895357
2714,9/13/22 17:01,9/13/22 17:03,1663088518,1663088622,1.733333333,975,2.2,147,187,210.5415747,232.6283641,5.883333333,54.96883853,86.71786229,242,0,299.6232524,326.5583794
2715,9/13/22 17:09,9/13/22 17:10,1663088954,1663089033,1.316666667,974,2.2,147,246,269.8174427,232.6420567,5.533333333,58.44578313,86.70745284,304,354.240946,0,326.5500736
2716,9/13/22 17:15,9/13/22 17:17,1663089346,1663089451,1.75,975,2.2,147,185,210.5227941,232.6339156,5.216666667,61.99361022,86.69835683,247,0,299.5845588,326.520795
2717,9/13/22 17:23,9/13/22 17:24,1663089809,1663089880,1.183333333,974,2.2,147,273,269.8197932,232.6475969,5.966666667,54.20111732,86.68640053,327,354.2208272,0,326.5209713
2718,9/13/22 17:30,9/13/22 17:32,1663090215,1663090320,1.75,975,2.2,147,185,210.5040411,232.6394529,5.583333333,57.92238806,86.67582163,243,0,299.5429831,326.4902538
2719,9/13/22 17:37,9/13/22 17:38,1663090654,1663090726,1.2,974,2.2,147,270,269.8199262,232.6531222,5.566666667,58.09580838,86.66531428,328,354.201476,0,326.4908088
2720,9/13/22 17:44,9/13/22 17:45,1663091043,1663091149,1.766666667,975,2.2,147,183,210.4838473,232.6449748,5.283333333,61.21135647,86.65595964,244,0,299.5022026,326.4604925
2721,9/13/22 17:51,9/13/22 17:52,1663091470,1663091544,1.233333333,974,2.2,147,262,269.8141593,232.6586299,5.35,60.44859813,86.64633166,322,354.1777286,0,326.4588538
2722,9/13/22 17:57,9/13/22 17:59,1663091845,1663091953,1.8,975,2.2,147,180,210.461482,232.6504781,5.016666667,64.46511628,86.63818579,244,0,299.461482,326.4285714
2723,9/13/22 18:02,9/13/22 18:04,1663092168,1663092244,1.266666667,974,2.2,147,255,269.8032424,232.6641172,3.583333333,90.25116279,86.63951214,345,354.1709654,0,326.4353891
2724,9/13/22 18:08,9/13/22 18:10,1663092526,1663092636,1.833333333,975,2.2,147,176,210.436217,232.6559601,4.7,68.80851064,86.63296865,245,0,299.4215543,326.4055046
2725,9/13/22 18:15,9/13/22 18:16,1663092940,1663093015,1.25,974,2.2,147,259,269.7952872,232.6695843,5.066666667,63.82894737,86.62460327,323,354.1480118,0,326.4042553
2726,9/13/22 18:21,9/13/22 18:23,1663093303,1663093412,1.816666667,975,2.2,147,178,210.4124542,232.6614225,4.8,67.375,86.61754438,245,0,299.381685,326.3744041
2727,9/13/22 18:28,9/13/22 18:29,1663093705,1663093782,1.283333333,974,2.2,147,252,269.7821928,232.6750298,4.883333333,66.22525597,86.6100692,318,354.1214128,0,326.3713343
2728,9/13/22 18:33,9/13/22 18:35,1663093988,1663094100,1.866666667,975,2.2,147,173,210.3850659,232.666862,3.433333333,94.19417476,86.61284828,267,0,299.3579795,326.3495786
2729,9/13/22 18:39,9/13/22 18:40,1663094379,1663094453,1.233333333,974,2.2,147,262,269.7764706,232.6804553,4.65,69.5483871,86.60659756,332,354.1051471,0,326.3516484
2730,9/13/22 18:45,9/13/22 18:47,1663094741,1663094850,1.816666667,975,2.2,147,178,210.3613753,232.6722828,4.8,67.375,86.5995556,245,0,299.3182151,326.3218601
2731,9/13/22 18:52,9/13/22 18:53,1663095156,1663095230,1.233333333,974,2.2,147,262,269.7707568,232.685862,5.1,63.41176471,86.59106812,325,354.0837619,0,326.3213763
2732,9/13/22 18:58,9/13/22 19:00,1663095522,1663095631,1.816666667,975,2.2,147,178,210.3377193,232.6776849,4.866666667,66.45205479,86.58369929,244,0,299.2777778,326.291255
2733,9/13/22 19:05,9/13/22 19:06,1663095921,1663095995,1.233333333,974,2.2,147,262,269.7650514,232.6912501,4.833333333,66.91034483,86.57650348,329,354.0653451,0,326.2922458
2734,9/13/22 19:11,9/13/22 19:13,1663096273,1663096382,1.816666667,975,2.2,147,178,210.3140979,232.6830683,4.633333333,69.79856115,86.57036895,248,0,299.2403214,326.2636197
2735,9/13/22 19:17,9/13/22 19:18,1663096659,1663096734,1.25,974,2.2,147,259,269.7571533,232.6966188,4.616666667,70.05054152,86.564331,329,354.0469552,0,326.2646199
2736,9/13/22 19:22,9/13/22 19:24,1663096927,1663097044,1.95,975,2.2,147,166,210.2817518,232.6884292,3.216666667,100.5388601,86.56943678,267,0,299.2167883,326.2429668
2737,9/13/22 19:28,9/13/22 19:29,1663097300,1663097375,1.25,974,2.2,147,259,269.7492669,232.701965,4.266666667,75.796875,86.56550232,335,354.0329912,0,326.2461651
2738,9/13/22 19:33,9/13/22 19:35,1663097630,1663097743,1.883333333,975,2.2,147,172,210.2538293,232.6937692,4.25,76.09411765,86.56167925,248,0,299.1794311,326.2175977
2739,9/13/22 19:39,9/13/22 19:41,1663097998,1663098074,1.266666667,974,2.2,147,255,269.7384615,232.7072892,4.25,76.09411765,86.55785897,331,354.0161172,0,326.2193431
2740,9/13/22 19:45,9/13/22 19:47,1663098319,1663098432,1.883333333,975,2.2,147,172,210.2259475,232.6990873,4.083333333,79.2,86.5551746,251,0,299.1443149,326.1919008
2741,9/13/22 19:51,9/13/22 19:52,1663098682,1663098758,1.266666667,974,2.2,147,255,269.727672,232.7125915,4.166666667,77.616,86.55191451,333,354.0007321,0,326.1943837
2742,9/13/22 19:56,9/13/22 19:58,1663098998,1663099112,1.9,975,2.2,147,170,210.1966497,232.704383,4,80.85,86.54983579,251,0,299.1092498,326.1669705
2743,9/13/22 20:02,9/13/22 20:03,1663099351,1663099429,1.3,974,2.2,147,249,269.7125091,232.7178699,3.983333333,81.18828452,86.54788187,330,353.9831748,0,326.1683673
2744,9/13/22 20:07,9/13/22 20:09,1663099664,1663099790,2.1,975,2.2,147,154,210.1557496,232.7096506,3.916666667,82.57021277,86.54643281,237,0,299.0640466,326.1358834
2745,9/13/22 20:12,9/13/22 20:14,1663099973,1663100053,1.333333333,974,2.2,147,243,269.6929825,232.7231187,3.05,106.0327869,86.55352908,349,353.9795322,0,326.1442098
2746,9/13/22 20:17,9/13/22 20:19,1663100273,1663100391,1.966666667,975,2.2,147,164,210.1221818,232.7148912,3.666666667,88.2,86.55412845,252,0,299.0298182,326.1172188
2747,9/13/22 20:23,9/13/22 20:24,1663100610,1663100690,1.333333333,974,2.2,147,243,269.6734843,232.7283404,3.65,88.60273973,86.55487395,332,353.963477,0,326.1193595
2748,9/13/22 20:28,9/13/22 20:30,1663100900,1663101021,2.016666667,975,2.2,147,160,210.0857558,232.7201038,3.5,92.4,86.55700022,252,0,298.9956395,326.0923972
2749,9/13/22 20:32,9/13/22 20:34,1663101179,1663101264,1.416666667,974,2.2,147,228,269.6430657,232.7335303,2.633333333,122.8101266,86.57018317,351,353.9613139,0,326.1014545
2750,9/13/22 20:37,9/13/22 20:39,1663101453,1663101578,2.083333333,975,2.2,147,155,210.0457516,232.7252832,3.15,102.6666667,86.57603431,258,0,298.9658678,326.0766994
2751,9/13/22 20:42,9/13/22 20:44,1663101778,1663101859,1.35,974,2.2,147,240,269.6214442,232.7386902,3.333333333,97.02,86.57982936,337,353.9489424,0,326.0806686
2752,9/13/22 20:47,9/13/22 20:49,1663102059,1663102182,2.05,975,2.2,147,158,210.0079826,232.7304335,3.333333333,97.02,86.58362165,255,0,298.9339623,326.0548493
2753,9/13/22 20:53,9/13/22 20:54,1663102380,1663102461,1.35,974,2.2,147,240,269.5998542,232.7438211,3.3,98,86.58776703,338,353.9373178,0,326.0591866
2754,9/13/22 20:57,9/13/22 20:59,1663102644,1663102781,2.283333333,975,2.2,147,142,209.9586657,232.7355506,3.05,106.0327869,86.59482511,248,0,298.8970268,326.030853
2755,9/13/22 21:01,9/13/22 21:03,1663102913,1663103005,1.533333333,974,2.2,147,211,269.5571741,232.7489112,2.2,147,86.61674281,358,353.9402768,0,326.0424528
2756,9/13/22 21:06,9/13/22 21:08,1663103168,1663103301,2.216666667,975,2.2,147,146,209.9123188,232.740628,2.716666667,119.0429448,86.62850422,265,0,298.8724638,326.0203119
2757,9/13/22 21:11,9/13/22 21:12,1663103468,1663103553,1.416666667,974,2.2,147,228,269.5269287,232.7539661,2.783333333,116.1916168,86.63922326,344,353.9330422,0,326.026831
2758,9/13/22 21:15,9/13/22 21:17,1663103725,1663103855,2.166666667,975,2.2,147,149,209.8682114,232.7456711,2.866666667,112.8139535,86.64871029,262,0,298.8457639,326.0036245
2759,9/13/22 21:20,9/13/22 21:21,1663104030,1663104115,1.416666667,974,2.2,147,228,269.4967273,232.7589867,2.916666667,110.88,86.65748974,339,353.9221818,0,326.0083333
2760,9/13/22 21:24,9/13/22 21:27,1663104294,1663104422,2.133333333,975,2.2,147,152,209.8263386,232.7506808,2.983333333,108.4022346,86.66536542,260,0,298.8176556,325.9844259
2761,9/13/22 21:29,9/13/22 21:31,1663104598,1663104697,1.65,974,2.2,147,196,269.443314,232.7639656,2.933333333,110.25,86.67390439,306,353.8873547,0,325.9771904
2762,9/13/22 21:34,9/13/22 21:36,1663104854,1663104986,2.2,975,2.2,147,147,209.7809111,232.7556475,2.616666667,123.5923567,86.68726612,271,0,298.7975416,325.9572928
2763,9/13/22 21:39,9/13/22 21:40,1663105164,1663105249,1.416666667,974,2.2,147,228,269.4132171,232.76891,2.966666667,109.011236,86.69534281,337,353.8750908,0,325.961288
2764,9/13/22 21:43,9/13/22 21:45,1663105433,1663105559,2.1,975,2.2,147,154,209.7406069,232.7605815,3.066666667,105.4565217,86.70212805,259,0,298.7687861,325.9370705
2765,9/13/22 21:49,9/13/22 21:50,1663105752,1663105833,1.35,974,2.2,147,240,269.3918723,232.7738249,3.216666667,100.5388601,86.70713048,341,353.8657475,0,325.9425163
2766,9/13/22 21:53,9/13/22 21:56,1663106030,1663106176,2.433333333,975,2.2,147,133,209.6851986,232.7654806,3.283333333,98.49746193,86.71139153,231,0,298.7198556,325.9082038
2767,9/13/22 21:59,9/13/22 22:00,1663106352,1663106436,1.4,974,2.2,147,231,269.3640319,232.7787026,2.933333333,110.25,86.71989536,341,353.8564177,0,325.9136561
2768,9/13/22 22:03,9/13/22 22:05,1663106626,1663106753,2.116666667,975,2.2,147,153,209.6443001,232.7703478,3.166666667,102.1263158,86.72545926,255,0,298.6883117,325.8880462
2769,9/13/22 22:09,9/13/22 22:10,1663106943,1663107026,1.383333333,974,2.2,147,234,269.3384058,232.7835493,3.166666667,102.1263158,86.73101913,336,353.8434783,0,325.8916968
2770,9/13/22 22:13,9/13/22 22:15,1663107211,1663107338,2.116666667,975,2.2,147,153,209.6034607,232.7751841,3.083333333,104.8864865,86.73757109,258,0,298.6589762,325.867196
2771,9/13/22 22:18,9/13/22 22:20,1663107521,1663107606,1.416666667,974,2.2,147,228,269.3084721,232.7883635,3.05,106.0327869,86.74453184,334,353.8291093,0,325.8701299
2772,9/13/22 22:23,9/13/22 22:25,1663107791,1663107916,2.083333333,975,2.2,147,155,209.564121,232.7799883,3.083333333,104.8864865,86.7510742,260,0,298.6311239,325.8463758
2773,9/13/22 22:28,9/13/22 22:29,1663108098,1663108182,1.4,974,2.2,147,231,269.2807525,232.7931465,3.033333333,106.6153846,86.75823509,338,353.8176556,0,325.850757
2774,9/13/22 22:32,9/13/22 22:34,1663108359,1663108489,2.166666667,975,2.2,147,149,209.5205184,232.78476,2.95,109.6271186,86.76647613,259,0,298.6025918,325.8266667
2775,9/13/22 22:37,9/13/22 22:39,1663108660,1663108745,1.416666667,974,2.2,147,228,269.2509038,232.7978962,2.85,113.4736842,86.77609688,341,353.8083876,0,325.8321326
2776,9/13/22 22:41,9/13/22 22:43,1663108883,1663109020,2.283333333,975,2.2,147,142,209.4719424,232.7894965,2.3,140.6086957,86.79548205,283,0,298.5913669,325.8167087
2777,9/13/22 22:46,9/13/22 22:48,1663109200,1663109283,1.383333333,974,2.2,147,234,269.2254335,232.8026124,3,107.8,86.80304307,342,353.7998555,0,325.8225342
2778,9/13/22 22:51,9/13/22 22:53,1663109480,1663109602,2.033333333,975,2.2,147,159,209.4356578,232.794204,3.283333333,98.49746193,86.80725121,257,0,298.5614666,325.797769
2779,9/13/22 22:56,9/13/22 22:58,1663109812,1663109892,1.333333333,974,2.2,147,243,269.2064982,232.8073019,3.5,92.4,86.80926299,335,353.7862816,0,325.8010791
2780,9/13/22 23:01,9/13/22 23:03,1663110102,1663110221,1.983333333,975,2.2,147,163,209.4022989,232.7988859,3.5,92.4,86.81127332,255,0,298.5301724,325.7756203
2781,9/13/22 23:07,9/13/22 23:08,1663110437,1663110516,1.316666667,974,2.2,147,246,269.1897547,232.8119667,3.6,89.83333333,86.81235961,336,353.7734488,0,325.7792955
2782,9/13/22 23:12,9/13/22 23:14,1663110732,1663110850,1.966666667,975,2.2,147,164,209.3697057,232.8035433,3.6,89.83333333,86.81344512,254,0,298.4982053,325.7535034
2783,9/13/22 23:17,9/13/22 23:19,1663111077,1663111155,1.3,974,2.2,147,249,269.1751983,232.8166079,3.783333333,85.48017621,86.81296622,334,353.7591925,0,325.7564655
2784,9/13/22 23:23,9/13/22 23:24,1663111383,1663111499,1.933333333,975,2.2,147,167,209.3393113,232.808178,3.8,85.10526316,86.81235304,252,0,298.4648494,325.729982
2785,9/13/22 23:28,9/13/22 23:30,1663111736,1663111816,1.333333333,974,2.2,147,243,269.1563401,232.8212247,3.95,81.87341772,86.81058027,325,353.7384726,0,325.72972
2786,9/13/22 23:33,9/13/22 23:35,1663111994,1663112110,1.933333333,975,2.2,147,167,209.3089606,232.8127883,2.966666667,109.011236,86.81854606,276,0,298.4487455,325.7118766
2787,9/13/22 23:39,9/13/22 23:40,1663112348,1663112425,1.283333333,974,2.2,147,252,269.1439885,232.8258195,3.966666667,81.52941176,86.81664895,334,353.7242621,0,325.7148494
2788,9/13/22 23:44,9/13/22 23:46,1663112665,1663112780,1.916666667,975,2.2,147,169,209.280086,232.8173772,4,80.85,86.8145096,250,0,298.4140401,325.6877017
2789,9/13/22 23:50,9/13/22 23:51,1663113028,1663113104,1.266666667,974,2.2,147,255,269.1338129,232.8303938,4.133333333,78.24193548,86.81143699,333,353.7093525,0,325.6903226
2790,9/13/22 23:55,9/13/22 23:57,1663113350,1663113463,1.883333333,975,2.2,147,172,209.2534001,232.8219463,4.1,78.87804878,86.8085945,251,0,298.3801002,325.6635614
2791,9/14/22 0:02,9/14/22 0:03,1663113723,1663113799,1.266666667,974,2.2,147,255,269.123652,232.8349484,4.333333333,74.63076923,86.80423282,330,353.6923077,0,325.6651146
2792,9/14/22 0:07,9/14/22 0:09,1663114055,1663114166,1.85,975,2.2,147,175,209.2288984,232.8264965,4.266666667,75.796875,86.80029177,251,0,298.3462089,325.6383817
2793,9/14/22 0:13,9/14/22 0:15,1663114430,1663114506,1.266666667,974,2.2,147,255,269.1135057,232.839484,4.4,73.5,86.79553146,328,353.6738506,0,325.6392269
2794,9/14/22 0:19,9/14/22 0:21,1663114767,1663114877,1.833333333,975,2.2,147,176,209.2051465,232.8310281,4.35,74.34482759,86.79107683,250,0,298.3116512,325.6121646
2795,9/14/22 0:25,9/14/22 0:27,1663115157,1663115231,1.233333333,974,2.2,147,262,269.1083991,232.8440028,4.666666667,69.3,86.78482108,331,353.6575736,0,325.6140916
2796,9/14/22 0:31,9/14/22 0:33,1663115514,1663115623,1.816666667,975,2.2,147,178,209.1828571,232.8355433,4.716666667,68.56537102,86.77830715,247,0,298.275,325.585985
2797,9/14/22 0:38,9/14/22 0:40,1663115931,1663116003,1.2,974,2.2,147,270,269.1090387,232.8485074,5.133333333,63,86.76980883,333,353.6427547,0,325.5886347
2798,9/14/22 0:45,9/14/22 0:47,1663116317,1663116421,1.733333333,975,2.2,147,187,209.1670236,232.8400467,5.233333333,61.79617834,86.76088649,249,0,298.2398287,325.5612719
2799,9/14/22 0:52,9/14/22 0:53,1663116765,1663116836,1.183333333,974,2.2,147,273,269.111828,232.8530009,5.733333333,56.40697674,86.75004581,329,353.6250896,0,325.5625
2800,9/14/22 0:59,9/14/22 1:01,1663117184,1663117288,1.733333333,975,2.2,147,187,209.1512126,232.844539,5.8,55.75862069,86.73898139,243,0,298.200428,325.5330239
2801,9/14/22 1:07,9/14/22 1:08,1663117665,1663117736,1.183333333,974,2.2,147,273,269.1146132,232.8574834,6.283333333,51.46949602,86.72639414,324,353.6038682,0,325.5324768
2802,9/14/22 1:14,9/14/22 1:16,1663118052,1663118162,1.833333333,975,2.2,147,176,209.1275837,232.8490175,5.266666667,61.40506329,86.71736048,237,0,298.1568068,325.5008919
2803,9/14/22 1:22,9/14/22 1:23,1663118544,1663118614,1.166666667,974,2.2,147,277,269.1202577,232.861953,6.366666667,50.79581152,86.70454966,328,353.5855404,0,325.5017832
2804,9/14/22 1:30,9/14/22 1:32,1663119028,1663119129,1.683333333,975,2.2,147,192,209.1153846,232.8534872,6.9,46.86956522,86.69034824,239,0,298.1146724,325.4709447
2805,9/14/22 1:39,9/14/22 1:40,1663119568,1663119637,1.15,974,2.2,147,281,269.1287554,232.866415,7.316666667,44.20045558,86.67520573,325,353.565093,0,325.4707769
2806,9/14/22 1:47,9/14/22 1:49,1663120072,1663120172,1.666666667,975,2.2,147,194,209.1046263,232.8579498,7.25,44.60689655,86.6602188,239,0,298.0725979,325.4399715
2807,9/14/22 1:57,9/14/22 1:58,1663120648,1663120717,1.15,974,2.2,147,281,269.1372409,232.8708697,7.933333333,40.76470588,86.64387424,322,353.5425304,0,325.4387464
2808,9/14/22 2:06,9/14/22 2:07,1663121178,1663121276,1.633333333,975,2.2,147,198,209.0967283,232.8624062,7.683333333,42.09110629,86.62801352,240,0,298.0312945,325.4083304
2809,9/14/22 2:15,9/14/22 2:16,1663121749,1663121817,1.133333333,974,2.2,147,285,269.1485714,232.8753194,7.883333333,41.02325581,86.61178407,326,353.5228571,0,325.4085409
2810,9/14/22 2:24,9/14/22 2:26,1663122298,1663122397,1.65,975,2.2,147,196,209.08742,232.866857,8.016666667,40.34095634,86.59532344,236,0,297.9872068,325.3767343
2811,9/14/22 2:55,9/14/22 2:56,1663124146,1663124214,1.133333333,974,2.2,147,285,269.1598858,232.8797635,29.15,11.09433962,86.56847387,296,353.4817987,0,325.3662873
2812,9/14/22 3:06,9/14/22 3:08,1663124809,1663124905,1.6,975,2.2,147,202,209.0823864,232.8713037,9.916666667,32.61176471,86.54929268,235,0,297.9424716,325.3341628
2813,9/14/22 3:17,9/14/22 3:18,1663125439,1663125506,1.116666667,974,2.2,147,290,269.1747504,232.8842047,8.9,36.33707865,86.53144896,326,353.4621969,0,325.3343994
2814,9/14/22 3:26,9/14/22 3:28,1663125990,1663126087,1.616666667,975,2.2,147,200,209.0759404,232.875747,8.066666667,40.09090909,86.51495143,240,0,297.9013485,325.3040853
2815,9/14/22 3:38,9/14/22 3:39,1663126716,1663126783,1.116666667,974,2.2,147,290,269.1895937,232.8886426,10.48333333,30.84896661,86.49518368,321,353.4390592,0,325.3025568
2816,9/14/22 3:49,9/14/22 3:51,1663127391,1663127487,1.6,975,2.2,147,202,209.070922,232.8801876,10.13333333,31.91447368,86.47580821,234,0,297.8560284,325.2701455
2817,9/14/22 4:03,9/14/22 4:04,1663128186,1663128252,1.1,974,2.2,147,294,269.207265,232.8930787,11.65,27.75965665,86.4549721,322,353.4166667,0,325.2689851
2818,9/14/22 4:15,9/14/22 4:17,1663128937,1663129032,1.583333333,975,2.2,147,204,209.0673281,232.8846268,11.41666667,28.3270073,86.43435204,232,0,297.8093551,325.2358993
2819,9/14/22 4:30,9/14/22 4:31,1663129836,1663129902,1.1,974,2.2,147,294,269.224911,232.8975135,13.4,24.13432836,86.41225983,318,353.3914591,0,325.2333333
2820,9/14/22 4:44,9/14/22 4:45,1663130657,1663130752,1.583333333,975,2.2,147,204,209.0637394,232.8890648,12.58333333,25.70066225,86.39073852,230,0,297.7613314,325.1995746
2821,9/14/22 4:59,9/14/22 5:00,1663131552,1663131617,1.083333333,974,2.2,147,299,269.2460882,232.9019482,13.33333333,24.255,86.36872019,323,353.3698435,0,325.1987952
2822,9/14/22 5:09,9/14/22 5:11,1663132194,1663132289,1.583333333,975,2.2,147,204,209.0601557,232.8935026,9.616666667,33.62911612,86.35003808,238,0,297.7190375,325.1679065
2823,9/14/22 5:24,9/14/22 5:25,1663133073,1663133139,1.1,974,2.2,147,294,269.2636816,232.9063816,13.06666667,24.75,86.32822503,319,353.3454158,0,325.1657224
2824,9/14/22 5:37,9/14/22 5:39,1663133848,1663133942,1.566666667,975,2.2,147,206,209.0579915,232.8979397,11.81666667,27.36812412,86.3073542,233,0,297.6732673,325.1330973
2825,9/14/22 5:51,9/14/22 5:53,1663134713,1663134780,1.116666667,974,2.2,147,290,269.2784091,232.9108132,12.85,25.16731518,86.28571937,315,353.3181818,0,325.1295117
2826,9/14/22 6:05,9/14/22 6:07,1663135537,1663135632,1.583333333,975,2.2,147,204,209.054417,232.9023744,12.61666667,25.6327609,86.26426448,230,0,297.6254417,325.0958613
2827,9/14/22 6:19,9/14/22 6:21,1663136396,1663136461,1.083333333,974,2.2,147,299,269.2995032,232.9152447,12.73333333,25.39790576,86.24274173,324,353.297374,0,325.0954738
2828,9/14/22 6:34,9/14/22 6:36,1663137292,1663137400,1.8,975,2.2,147,180,209.0338983,232.906803,13.85,23.35018051,86.22051035,203,0,297.5586158,325.0523153
2829,9/14/22 6:45,9/14/22 6:47,1663137959,1663138027,1.133333333,974,2.2,147,285,269.3106383,232.9196666,9.316666667,34.71198569,86.20230946,320,353.2737589,0,325.05053
2830,9/14/22 6:56,9/14/22 6:58,1663138603,1663138699,1.6,975,2.2,147,202,209.0289344,232.9112276,9.6,33.6875,86.18375954,236,0,297.5151729,325.0190745
2831,9/14/22 7:08,9/14/22 7:09,1663139331,1663139399,1.133333333,974,2.2,147,285,269.3217576,232.9240844,10.53333333,30.70253165,86.16416871,316,353.2473423,0,325.0158898
2832,9/14/22 7:19,9/14/22 7:21,1663139963,1663140061,1.633333333,975,2.2,147,198,209.0211566,232.9156471,9.4,34.40425532,86.14589836,232,0,297.4689704,324.9830568
2833,9/14/22 7:27,9/14/22 7:28,1663140422,1663140491,1.15,974,2.2,147,281,269.3300283,232.9284962,6.016666667,53.75069252,86.13446745,335,353.2344193,0,324.9865914
2834,9/14/22 7:35,9/14/22 7:37,1663140958,1663141057,1.65,975,2.2,147,196,209.0119803,232.9200601,7.783333333,41.5503212,86.11874112,238,0,297.4270613,324.9559083
2835,9/14/22 7:45,9/14/22 7:46,1663141531,1663141601,1.166666667,974,2.2,147,277,269.3354565,232.9329005,7.9,40.93670886,86.10280951,318,353.2094834,0,324.9534556
2836,9/14/22 7:53,9/14/22 7:55,1663142013,1663142113,1.666666667,975,2.2,147,194,209.0014085,232.924465,6.866666667,47.09708738,86.08906058,241,0,297.3873239,324.9238632
2837,9/14/22 8:02,9/14/22 8:03,1663142524,1663142594,1.166666667,974,2.2,147,277,269.3408769,232.9372967,6.85,47.21167883,86.07536171,324,353.188826,0,324.9235377
2838,9/14/22 8:09,9/14/22 8:10,1663142945,1663143050,1.75,975,2.2,147,185,208.9845179,232.9288597,5.85,55.28205128,86.06451518,240,0,297.3469388,324.8936245
2839,9/14/22 8:14,9/14/22 8:15,1663143264,1663143339,1.25,974,2.2,147,259,269.3335689,232.9416782,3.566666667,90.6728972,86.06613785,350,353.1865724,0,324.9024648
2840,9/14/22 8:19,9/14/22 8:21,1663143596,1663143708,1.866666667,975,2.2,147,173,208.9592124,232.9332367,4.283333333,75.50194553,86.06241937,249,0,297.3129395,324.875748
2841,9/14/22 8:25,9/14/22 8:27,1663143945,1663144022,1.283333333,974,2.2,147,252,269.3213277,232.9460404,3.95,81.87341772,86.06094541,334,353.1730226,0,324.8789585
2842,9/14/22 8:30,9/14/22 8:32,1663144246,1663144361,1.916666667,975,2.2,147,169,208.9311314,232.9375933,3.733333333,86.625,86.06114381,256,0,297.2839072,324.8547309
2843,9/14/22 8:36,9/14/22 8:37,1663144582,1663144661,1.316666667,974,2.2,147,246,269.3048694,232.9503807,3.683333333,87.80090498,86.06175554,334,353.1594919,0,324.8579466
2844,9/14/22 8:41,9/14/22 8:43,1663144869,1663144990,2.016666667,975,2.2,147,160,208.8967697,232.941926,3.466666667,93.28846154,86.06429568,253,0,297.252809,324.8326889
2845,9/14/22 8:46,9/14/22 8:47,1663145197,1663145276,1.316666667,974,2.2,147,246,269.2884344,232.9546971,3.45,93.73913043,86.06699239,340,353.1502116,0,324.8380183
2846,9/14/22 8:50,9/14/22 8:52,1663145419,1663145548,2.15,975,2.2,147,150,208.8554386,232.9462323,2.383333333,135.6923077,86.08442313,286,0,297.2449123,324.8243765
2847,9/14/22 8:55,9/14/22 8:57,1663145745,1663145825,1.333333333,974,2.2,147,243,269.2699084,232.9589864,3.283333333,98.49746193,86.08878164,341,353.141649,0,324.8300562
2848,9/14/22 9:00,9/14/22 9:02,1663146026,1663146145,1.983333333,975,2.2,147,163,208.8232819,232.9505147,3.35,96.53731343,86.09244908,260,0,297.2187938,324.8073008
2849,9/14/22 9:05,9/14/22 9:07,1663146356,1663146434,1.3,974,2.2,147,249,269.2556338,232.9632534,3.516666667,91.96208531,86.0945086,341,353.1330986,0,324.8129825
2850,9/14/22 9:10,9/14/22 9:12,1663146640,1663146760,2,975,2.2,147,162,208.7904695,232.9547747,3.433333333,94.19417476,86.09734959,256,0,297.1899089,324.788846
2851,9/14/22 9:16,9/14/22 9:17,1663146966,1663147046,1.333333333,974,2.2,147,243,269.2371569,232.9674964,3.433333333,94.19417476,86.10018859,337,353.1217452,0,324.7931276
2852,9/14/22 9:20,9/14/22 9:22,1663147232,1663147360,2.133333333,975,2.2,147,152,208.7507003,232.9590082,3.1,104.3225806,86.10657569,256,0,297.1610644,324.7690151
2853,9/14/22 9:25,9/14/22 9:26,1663147530,1663147616,1.433333333,974,2.2,147,226,269.2067511,232.9717089,2.833333333,114.1411765,86.11639861,340,353.1125176,0,324.7743518
2854,9/14/22 9:29,9/14/22 9:31,1663147785,1663147917,2.2,975,2.2,147,147,208.7074878,232.9632101,2.816666667,114.816568,86.12645121,262,0,297.1364591,324.7523643
2855,9/14/22 9:34,9/14/22 9:36,1663148089,1663148173,1.4,974,2.2,147,231,269.1799016,232.975891,2.866666667,112.8139535,86.13579557,344,353.1061138,0,324.7591036
2856,9/14/22 9:39,9/14/22 9:41,1663148350,1663148476,2.1,975,2.2,147,154,208.6692308,232.9673832,2.95,109.6271186,86.14401794,264,0,297.1132867,324.7378369
2857,9/14/22 9:44,9/14/22 9:45,1663148665,1663148747,1.366666667,974,2.2,147,237,269.1573034,232.9800459,3.15,102.6666667,86.14979914,340,353.0969101,0,324.743177
2858,9/14/22 9:48,9/14/22 9:51,1663148938,1663149062,2.066666667,975,2.2,147,156,208.6324249,232.9715298,3.183333333,101.591623,86.15520026,258,0,297.0859539,324.7198321
2859,9/14/22 9:53,9/14/22 9:54,1663149215,1663149297,1.366666667,974,2.2,147,237,269.1347368,232.9841742,2.55,126.8235294,86.16941996,364,353.1045614,0,324.7335664
2860,9/14/22 9:58,9/14/22 10:00,1663149493,1663149614,2.016666667,975,2.2,147,160,208.5984637,232.9756507,3.266666667,99,86.17390461,259,0,297.0593575,324.7105907
2861,9/14/22 10:03,9/14/22 10:05,1663149831,1663149909,1.3,974,2.2,147,249,269.1206171,232.98828,3.616666667,89.41935484,86.17503859,338,353.0939691,0,324.7152341
2862,9/14/22 10:08,9/14/22 10:10,1663150130,1663150244,1.9,975,2.2,147,170,208.5715283,232.9797516,3.683333333,87.80090498,86.17560648,258,0,297.0321005,324.6919315
2863,9/14/22 10:14,9/14/22 10:15,1663150476,1663150555,1.316666667,974,2.2,147,246,269.1044149,232.992365,3.866666667,83.63793103,86.17472042,330,353.0777856,0,324.6937849
2864,9/14/22 10:19,9/14/22 10:21,1663150788,1663150902,1.9,975,2.2,147,170,208.5446304,232.9838317,3.883333333,83.27896996,86.17370968,253,0,297.0013947,324.6687609
2865,9/14/22 10:25,9/14/22 10:27,1663151147,1663151224,1.283333333,974,2.2,147,252,269.092437,232.9964307,4.083333333,79.2,86.17127643,331,353.0623249,0,324.67097
2866,9/14/22 10:31,9/14/22 10:33,1663151467,1663151581,1.9,975,2.2,147,170,208.51777,232.9878926,4.05,79.85185185,86.16907223,250,0,296.9686411,324.644925
2867,9/14/22 10:37,9/14/22 10:38,1663151836,1663151910,1.233333333,974,2.2,147,262,269.0874738,233.0004797,4.25,76.09411765,86.16555935,338,353.0517845,0,324.6495816
2868,9/14/22 10:42,9/14/22 10:44,1663152162,1663152274,1.866666667,975,2.2,147,173,208.4930362,232.9919375,4.2,77,86.16236466,250,0,296.9359331,324.6235622
2869,9/14/22 10:48,9/14/22 10:49,1663152510,1663152594,1.4,974,2.2,147,231,269.0608392,233.0045051,3.933333333,82.22033898,86.16099113,313,353.0237762,0,324.6195122
2870,9/14/22 10:53,9/14/22 10:55,1663152818,1663152931,1.883333333,975,2.2,147,172,208.4676409,232.9959586,3.733333333,86.625,86.16115275,259,0,296.9095338,324.5966562
2871,9/14/22 10:59,9/14/22 11:01,1663153188,1663153263,1.25,974,2.2,147,259,269.0538085,233.0085136,4.283333333,75.50194553,86.15744133,335,353.011181,0,324.6002786
2872,9/14/22 11:05,9/14/22 11:07,1663153528,1663153638,1.833333333,975,2.2,147,176,208.4450626,232.9999638,4.416666667,73.22264151,86.15293914,249,0,296.876217,324.5739645
2873,9/14/22 11:12,9/14/22 11:13,1663153924,1663153998,1.233333333,974,2.2,147,262,269.0488827,233.0125069,4.766666667,67.84615385,86.14656934,330,352.9951117,0,324.5758525
2874,9/14/22 11:17,9/14/22 11:19,1663154271,1663154382,1.85,975,2.2,147,175,208.4218207,233.0039536,4.55,71.07692308,86.14132773,246,0,296.8408617,324.5485217
2875,9/14/22 11:23,9/14/22 11:25,1663154639,1663154715,1.266666667,974,2.2,147,255,269.0390789,233.0164832,4.283333333,75.50194553,86.13762836,331,352.9797627,0,324.550765
2876,9/14/22 11:29,9/14/22 11:31,1663154962,1663155075,1.883333333,975,2.2,147,172,208.3965278,233.0079257,4.116666667,78.55870445,86.13499405,251,0,296.8090278,324.5251999
2877,9/14/22 11:34,9/14/22 11:35,1663155268,1663155346,1.3,974,2.2,147,249,269.0251046,233.0204404,3.216666667,100.5388601,86.13999886,350,352.9776848,0,324.5340514
2878,9/14/22 11:39,9/14/22 11:41,1663155594,1663155704,1.833333333,975,2.2,147,176,208.3740458,233.0118796,4.133333333,78.24193548,86.13725553,254,0,296.7793199,324.5095519
2879,9/14/22 11:46,9/14/22 11:47,1663155984,1663156059,1.25,974,2.2,147,259,269.0181185,233.0243818,4.666666667,69.3,86.13140926,328,352.9602787,0,324.5107639
2880,9/14/22 11:52,9/14/22 11:54,1663156335,1663156444,1.816666667,975,2.2,147,178,208.352982,233.0158183,4.6,70.30434783,86.12591566,248,0,296.7454924,324.4842069
2881,9/14/22 11:58,9/14/22 11:59,1663156722,1663156797,1.25,974,2.2,147,259,269.0111421,233.028308,4.633333333,69.79856115,86.12025037,329,352.9435933,0,324.4857738
2882,9/14/22 12:04,9/14/22 12:06,1663157062,1663157171,1.816666667,975,2.2,147,178,208.3319473,233.0197418,4.416666667,73.22264151,86.1157767,251,0,296.7137907,324.4602844
2883,9/14/22 12:10,9/14/22 12:12,1663157447,1663157521,1.233333333,974,2.2,147,262,269.006263,233.0322198,4.6,70.30434783,86.11029423,332,352.9290188,0,324.4628988
2884,9/14/22 12:16,9/14/22 12:18,1663157795,1663157904,1.816666667,975,2.2,147,178,208.3109418,233.0236509,4.566666667,70.81751825,86.10499344,249,0,296.6807479,324.4367418
2885,9/14/22 12:23,9/14/22 12:24,1663158188,1663158262,1.233333333,974,2.2,147,262,269.0013908,233.0361172,4.733333333,68.32394366,86.0988323,330,352.9130737,0,324.4386694
2886,9/14/22 12:29,9/14/22 12:30,1663158547,1663158655,1.8,975,2.2,147,180,208.2913495,233.0275461,4.75,68.08421053,86.09259239,248,0,296.6470588,324.4121926
2887,9/14/22 12:35,9/14/22 12:37,1663158951,1663159023,1.2,974,2.2,147,270,269.0020848,233.0400027,4.933333333,65.55405405,86.08548071,336,352.9013204,0,324.416205
2888,9/14/22 12:40,9/14/22 12:42,1663159255,1663159371,1.933333333,975,2.2,147,167,208.2627939,233.0314263,3.866666667,83.63793103,86.08463351,251,0,296.615491,324.3907927
2889,9/14/22 12:47,9/14/22 12:48,1663159648,1663159722,1.233333333,974,2.2,147,262,268.9972222,233.0438712,4.616666667,70.05054152,86.07908538,332,352.8868056,0,324.3934256
2890,9/14/22 12:53,9/14/22 12:55,1663160009,1663160118,1.816666667,975,2.2,147,178,208.2418798,233.0352922,4.783333333,67.6097561,86.07269682,246,0,296.5805114,324.3663092
2891,9/14/22 12:59,9/14/22 13:00,1663160381,1663160457,1.266666667,974,2.2,147,255,268.9875087,233.0477238,4.383333333,73.77946768,86.06844605,329,352.870229,0,324.3679115
2892,9/14/22 13:05,9/14/22 13:06,1663160704,1663160817,1.883333333,975,2.2,147,172,208.2168508,233.0391407,4.116666667,78.55870445,86.06585022,251,0,296.5490331,324.342551
2893,9/14/22 13:11,9/14/22 13:12,1663161074,1663161148,1.233333333,974,2.2,147,262,268.982663,233.0515607,4.283333333,75.50194553,86.06219994,338,352.8599168,0,324.3472702
2894,9/14/22 13:16,9/14/22 13:18,1663161411,1663161521,1.833333333,975,2.2,147,176,208.194617,233.0429745,4.383333333,73.77946768,86.0579572,250,0,296.5169082,324.3215889
2895,9/14/22 13:23,9/14/22 13:24,1663161803,1663161877,1.233333333,974,2.2,147,262,268.977824,233.055383,4.7,68.80851064,86.0520009,331,352.8447678,0,324.323895
2896,9/14/22 13:29,9/14/22 13:31,1663162156,1663162264,1.8,975,2.2,147,180,208.1751724,233.0467947,4.65,69.5483871,86.04630411,250,0,296.4848276,324.2982396
2897,9/14/22 13:35,9/14/22 13:37,1663162554,1663162628,1.233333333,974,2.2,147,262,268.9729917,233.0591916,4.833333333,66.91034483,86.03970095,329,352.8282548,0,324.299862
2898,9/14/22 13:41,9/14/22 13:43,1663162911,1663163019,1.8,975,2.2,147,180,208.1557547,233.0506012,4.716666667,68.56537102,86.03367324,249,0,296.452102,324.2738875
2899,9/14/22 13:48,9/14/22 13:49,1663163317,1663163389,1.2,974,2.2,147,270,268.9737024,233.0629885,4.966666667,65.11409396,86.02645959,335,352.815917,0,324.2775862
2900,9/14/22 13:54,9/14/22 13:56,1663163686,1663163794,1.8,975,2.2,147,180,208.1363636,233.0543961,4.95,65.33333333,86.01932649,245,0,296.4166667,324.2502585
2901,9/14/22 14:01,9/14/22 14:03,1663164107,1663164180,1.216666667,974,2.2,147,266,268.9716459,233.0667728,5.216666667,61.99361022,86.01104747,328,352.7987552,0,324.2515507
2902,9/14/22 14:06,9/14/22 14:08,1663164399,1663164507,1.8,975,2.2,147,180,208.1169993,233.0581783,3.65,88.60273973,86.01194023,269,0,296.3977977,324.2325181
2903,9/14/22 14:13,9/14/22 14:14,1663164816,1663164890,1.233333333,974,2.2,147,262,268.9668279,233.0705436,5.15,62.7961165,86.0039458,325,352.7795439,0,324.2327824
2904,9/14/22 14:19,9/14/22 14:21,1663165194,1663165300,1.766666667,975,2.2,147,183,208.0997249,233.0619478,5.066666667,63.82894737,85.99631241,247,0,296.3638239,324.2061962
2905,9/14/22 14:26,9/14/22 14:28,1663165614,1663165687,1.216666667,974,2.2,147,266,268.964779,233.0743025,5.233333333,61.79617834,85.98798477,328,352.7624309,0,324.2075017
2906,9/14/22 14:33,9/14/22 14:35,1663165999,1663166105,1.766666667,975,2.2,147,183,208.0824742,233.0657054,5.2,62.19230769,85.97979912,245,0,296.3285223,324.1802546
2907,9/14/22 14:40,9/14/22 14:41,1663166427,1663166500,1.216666667,974,2.2,147,266,268.9627329,233.0780496,5.366666667,60.26086957,85.97095492,326,352.7439614,0,324.1808803
2908,9/14/22 14:46,9/14/22 14:48,1663166816,1663166922,1.766666667,975,2.2,147,183,208.0652473,233.0694512,5.266666667,61.40506329,85.96251013,244,0,296.2925824,324.1533173
2909,9/14/22 14:54,9/14/22 14:55,1663167253,1663167326,1.216666667,974,2.2,147,266,268.9606897,233.0817849,5.516666667,58.6223565,85.95311489,325,352.7248276,0,324.1536082
2910,9/14/22 15:00,9/14/22 15:02,1663167640,1663167748,1.8,975,2.2,147,180,208.0459849,233.0731845,5.233333333,61.79617834,85.94481639,242,0,296.2553191,324.1253865
2911,9/14/22 15:07,9/14/22 15:08,1663168063,1663168137,1.233333333,974,2.2,147,262,268.9558925,233.0855069,5.25,61.6,85.93645622,324,352.705031,0,324.1253434
