,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
2912,9/14/22 15:13,9/14/22 15:14,1663168384,1663168499,1.916666667,975,2.2,147,169,208.0192044,233.0769019,4.116666667,78.55870445,85.93392352,248,0,296.2222222,324.0992104
2913,9/14/22 15:20,9/14/22 15:21,1663168803,1663168876,1.216666667,974,2.2,147,266,268.9538567,233.0892138,5.066666667,63.82894737,85.92633774,330,352.6893939,0,324.1012354
2914,9/14/22 15:33,9/14/22 15:34,1663169621,1663169694,1.216666667,974,2.2,147,266,268.9518238,233.1015166,12.41666667,26.04563758,85.90579547,292,352.6476256,0,324.090223
2915,9/14/22 15:40,9/14/22 15:41,1663170010,1663170117,1.783333333,975,2.2,147,181,208.0006854,233.0929087,5.266666667,61.40506329,85.8973933,242,0,296.1850583,324.0620713
2916,9/14/22 15:47,9/14/22 15:48,1663170432,1663170506,1.233333333,974,2.2,147,262,268.9470426,233.1052001,5.25,61.6,85.88906372,324,352.627923,0,324.0620501
2917,9/14/22 15:53,9/14/22 15:55,1663170796,1663170907,1.85,975,2.2,147,175,207.9780822,233.096589,4.833333333,66.91034483,85.8825597,242,0,296.1479452,324.0339273
2918,9/14/22 16:00,9/14/22 16:01,1663171201,1663171274,1.216666667,974,2.2,147,266,268.9450172,233.1088701,4.9,66,85.87574827,332,352.6137457,0,324.0366564
2919,9/14/22 16:06,9/14/22 16:07,1663171569,1663171677,1.8,975,2.2,147,180,207.9589322,233.1002571,4.916666667,65.77627119,85.86886489,246,0,296.1136208,324.0099315
2920,9/14/22 16:13,9/14/22 16:14,1663171996,1663172071,1.25,974,2.2,147,259,268.9381868,233.1125262,5.316666667,60.82758621,85.86029205,320,352.5913462,0,324.0085587
2921,9/14/22 16:19,9/14/22 16:21,1663172397,1663172504,1.783333333,975,2.2,147,181,207.9404925,233.1039115,5.433333333,59.52147239,85.85127808,241,0,296.0759234,323.9801506
2922,9/14/22 16:28,9/14/22 16:28,1663172891,1663172915,0.4,974,2.2,147,808,269.3081675,233.1162975,6.45,50.13953488,85.83906058,858,352.9382292,0,324.1628464
2923,9/14/22 16:33,9/14/22 16:35,1663173232,1663173339,1.783333333,975,2.2,147,181,207.9220779,233.1076811,5.283333333,61.21135647,85.83063797,242,0,296.038961,324.1347469
2924,9/14/22 16:40,9/14/22 16:42,1663173649,1663173732,1.383333333,974,2.2,147,234,269.2839506,233.1200491,5.166666667,62.59354839,85.82269367,297,352.8998628,0,324.1254701
2925,9/14/22 16:46,9/14/22 16:48,1663174009,1663174117,1.8,975,2.2,147,180,207.9030055,233.1114308,4.616666667,70.05054152,85.81730332,250,0,296.0075137,324.1001367
2926,9/14/22 16:54,9/14/22 16:55,1663174448,1663174521,1.216666667,974,2.2,147,266,269.2816998,233.1237883,5.516666667,58.6223565,85.80801226,325,352.8807402,0,324.1004441
2927,9/14/22 17:00,9/14/22 17:02,1663174842,1663174948,1.766666667,975,2.2,147,183,207.8860068,233.1151688,5.35,60.44859813,85.79935125,243,0,295.9713311,324.0727459
2928,9/14/22 17:08,9/14/22 17:09,1663175281,1663175354,1.216666667,974,2.2,147,266,269.2794521,233.1275158,5.55,58.27027027,85.78995246,324,352.8609589,0,324.0727211
2929,9/14/22 17:14,9/14/22 17:16,1663175667,1663175773,1.766666667,975,2.2,147,183,207.8690314,233.1188951,5.216666667,61.99361022,85.78183084,245,0,295.9365621,324.0457338
2930,9/14/22 17:21,9/14/22 17:22,1663176084,1663176157,1.216666667,974,2.2,147,266,269.2772074,233.1312317,5.183333333,62.39228296,85.77385078,328,352.8439425,0,324.0470829
2931,9/14/22 17:28,9/14/22 17:29,1663176491,1663176565,1.233333333,975,2.2,147,262,207.9059305,233.1226282,5.566666667,58.09580838,85.76441079,320,0,295.9529652,324.0457026
2932,9/14/22 17:34,9/14/22 17:35,1663176867,1663176940,1.216666667,974,2.2,147,266,269.2749658,233.1349543,5.033333333,64.25165563,85.75707607,330,352.8283174,0,324.0477327
2933,9/14/22 17:40,9/14/22 17:42,1663177213,1663177326,1.883333333,975,2.2,147,172,207.8814714,233.1263471,4.55,71.07692308,85.75207261,243,0,295.9168937,324.0201091
2934,9/14/22 17:46,9/14/22 17:47,1663177588,1663177663,1.25,974,2.2,147,259,269.2679426,233.1386611,4.366666667,74.0610687,85.7480893,333,352.8147642,0,324.0231687
2935,9/14/22 17:52,9/14/22 17:53,1663177922,1663178034,1.866666667,975,2.2,147,173,207.8577263,233.1300504,4.316666667,74.91891892,85.74440089,248,0,295.884275,323.9972752
2936,9/14/22 17:57,9/14/22 17:58,1663178237,1663178313,1.266666667,974,2.2,147,255,269.2581967,233.1423515,3.383333333,95.5862069,85.74775186,351,352.8135246,0,324.0064692
2937,9/14/22 18:03,9/14/22 18:04,1663178582,1663178692,1.833333333,975,2.2,147,176,207.8360544,233.133738,4.483333333,72.133829,85.74311812,248,0,295.8517007,323.980599
2938,9/14/22 18:09,9/14/22 18:10,1663178973,1663179048,1.25,974,2.2,147,259,269.2511945,233.146027,4.683333333,69.05338078,85.73743941,328,352.796587,0,323.9819667
2939,9/14/22 18:15,9/14/22 18:17,1663179309,1663179422,1.883333333,975,2.2,147,172,207.8116927,233.1374099,4.35,74.34482759,85.73356437,246,0,295.817811,323.9554422
2940,9/14/22 18:21,9/14/22 18:22,1663179673,1663179750,1.283333333,974,2.2,147,252,269.239427,233.1496853,4.183333333,77.30677291,85.73069909,329,352.7803547,0,323.9571574
2941,9/14/22 18:28,9/14/22 18:28,1663180092,1663180108,0.266666667,975,2.2,147,1213,208.4945652,233.1413049,5.7,56.73684211,85.72084394,1270,0,296.4796196,324.278722
2942,9/14/22 18:32,9/14/22 18:33,1663180352,1663180428,1.266666667,974,2.2,147,255,269.2297205,233.1535674,4.066666667,79.52459016,85.71873852,335,352.7682345,0,324.2823649
2943,9/14/22 18:37,9/14/22 18:39,1663180678,1663180793,1.916666667,975,2.2,147,169,208.4677529,233.1451823,4.166666667,77.616,85.71598623,247,0,296.4460285,324.2561141
2944,9/14/22 18:44,9/14/22 18:45,1663181048,1663181123,1.25,974,2.2,147,259,269.222752,233.1574327,4.25,76.09411765,85.71271904,335,352.7561308,0,324.2597623
2945,9/14/22 18:49,9/14/22 18:51,1663181382,1663181497,1.916666667,975,2.2,147,169,208.4409769,233.1490429,4.316666667,74.91891892,85.70905516,244,0,296.4104478,324.2325187
2946,9/14/22 18:55,9/14/22 18:56,1663181727,1663181814,1.45,974,2.2,147,223,269.1912866,233.161273,3.833333333,84.36521739,85.70859916,307,352.724983,0,324.2266712
2947,9/14/22 19:00,9/14/22 19:02,1663182022,1663182143,2.016666667,975,2.2,147,160,208.4081356,233.1528764,3.466666667,93.28846154,85.71117034,253,0,296.3810169,324.2025102
2948,9/14/22 19:06,9/14/22 19:07,1663182366,1663182445,1.316666667,974,2.2,147,246,269.1755102,233.1650917,3.716666667,87.01345291,85.71161195,333,352.7115646,0,324.2054934
2949,9/14/22 19:11,9/14/22 19:13,1663182670,1663182788,1.966666667,975,2.2,147,164,208.3780488,233.1566893,3.75,86.24,85.71179106,250,0,296.3495935,324.180339
2950,9/14/22 19:17,9/14/22 19:18,1663183021,1663183099,1.3,974,2.2,147,249,269.1617947,233.1688902,3.883333333,83.27896996,85.71096666,332,352.6974847,0,324.1829888
2951,9/14/22 19:22,9/14/22 19:24,1663183341,1663183457,1.933333333,975,2.2,147,167,208.3500339,233.1604828,4.033333333,80.18181818,85.70909364,247,0,296.3161814,324.1568428
2952,9/14/22 19:28,9/14/22 19:29,1663183710,1663183786,1.266666667,974,2.2,147,255,269.1521739,233.172671,4.216666667,76.69565217,85.70604134,332,352.6834239,0,324.1594988
2953,9/14/22 19:32,9/14/22 19:35,1663183979,1663184102,2.05,975,2.2,147,158,208.3159675,233.1642564,3.216666667,100.5388601,85.7110626,259,0,296.2909337,324.1374408
2954,9/14/22 19:38,9/14/22 19:40,1663184326,1663184405,1.316666667,974,2.2,147,246,269.1364562,233.1764297,3.733333333,86.625,85.71137189,333,352.6700611,0,324.1404399
2955,9/14/22 19:43,9/14/22 19:45,1663184631,1663184748,1.95,975,2.2,147,166,208.2873563,233.1680098,3.766666667,85.85840708,85.71142163,252,0,296.2609872,324.1160352
2956,9/14/22 19:49,9/14/22 19:50,1663184971,1663185048,1.283333333,974,2.2,147,252,269.1248304,233.1801697,3.716666667,87.01345291,85.71186195,339,352.660787,0,324.1210687
2957,9/14/22 19:54,9/14/22 19:56,1663185273,1663185391,1.966666667,975,2.2,147,164,208.2574324,233.1717442,3.75,86.24,85.7120405,250,0,296.2297297,324.0960108
2958,9/14/22 20:00,9/14/22 20:01,1663185614,1663185706,1.533333333,974,2.2,147,211,269.0854237,233.1838813,3.716666667,87.01345291,85.71248031,298,352.6237288,0,324.0871916
2959,9/14/22 20:04,9/14/22 20:06,1663185891,1663186013,2.033333333,975,2.2,147,159,208.2241729,233.175449,3.083333333,104.8864865,85.71895802,264,0,296.2079676,324.0668919
2960,9/14/22 20:10,9/14/22 20:11,1663186227,1663186307,1.333333333,974,2.2,147,243,269.0677507,233.1875707,3.566666667,90.6728972,85.72063108,334,352.6111111,0,324.0702465
2961,9/14/22 20:15,9/14/22 20:17,1663186530,1663186648,1.966666667,975,2.2,147,164,208.194332,233.1791327,3.716666667,87.01345291,85.72106755,251,0,296.1774629,324.0455773
2962,9/14/22 20:20,9/14/22 20:22,1663186841,1663186926,1.416666667,974,2.2,147,228,269.0399458,233.1912356,3.216666667,100.5388601,85.72606849,329,352.5951253,0,324.0472494
2963,9/14/22 20:25,9/14/22 20:27,1663187143,1663187258,1.916666667,975,2.2,147,169,208.1679029,233.1827932,3.616666667,89.41935484,85.72731454,258,0,296.1517195,324.0249663
2964,9/14/22 20:31,9/14/22 20:32,1663187499,1663187576,1.283333333,974,2.2,147,252,269.0284168,233.1948827,4.016666667,80.51452282,85.72555643,333,352.5818674,0,324.0279933
2965,9/14/22 20:37,9/14/22 20:38,1663187820,1663187936,1.933333333,975,2.2,147,167,208.1401617,233.1864354,4.066666667,79.52459016,85.72346575,247,0,296.1185984,324.0020229
2966,9/14/22 20:42,9/14/22 20:44,1663188171,1663188248,1.283333333,974,2.2,147,252,269.0169033,233.1985118,3.916666667,82.57021277,85.72240297,335,352.5699797,0,324.0057297
2967,9/14/22 20:47,9/14/22 20:49,1663188474,1663188592,1.966666667,975,2.2,147,164,208.1104377,233.1900589,3.766666667,85.85840708,85.7224488,250,0,296.0875421,323.9807951
2968,9/14/22 20:52,9/14/22 20:54,1663188758,1663188840,1.366666667,974,2.2,147,237,268.9952703,233.2021186,2.766666667,116.8915663,85.73294698,354,352.5709459,0,323.990906
2969,9/14/22 20:57,9/14/22 20:59,1663189046,1663189168,2.033333333,975,2.2,147,159,208.077389,233.1936591,3.433333333,94.19417476,85.73579588,253,0,296.0585464,323.9670034
2970,9/14/22 21:03,9/14/22 21:04,1663189382,1663189461,1.316666667,974,2.2,147,246,268.9797434,233.2057042,3.566666667,90.6728972,85.73745765,337,352.5604321,0,323.9713901
2971,9/14/22 21:07,9/14/22 21:09,1663189674,1663189796,2.033333333,975,2.2,147,159,208.0443847,233.1972381,3.55,91.09859155,85.73926153,250,0,296.0275723,323.9465007
2972,9/14/22 21:13,9/14/22 21:14,1663189995,1663190076,1.35,974,2.2,147,240,268.9601889,233.2092673,3.316666667,97.50753769,85.74321991,338,352.5506073,0,323.9512277
2973,9/14/22 21:17,9/14/22 21:19,1663190268,1663190397,2.15,975,2.2,147,150,208.0053763,233.2007926,3.2,101.0625,85.74837098,251,0,295.9973118,323.926698
2974,9/14/22 21:22,9/14/22 21:24,1663190556,1663190648,1.533333333,974,2.2,147,211,268.9211059,233.2127994,2.65,122.0377358,85.76056909,333,352.5374241,0,323.9297479
2975,9/14/22 21:28,9/14/22 21:29,1663190891,1663190949,0.966666667,975,2.2,147,335,208.0906649,233.2043578,4.05,79.85185185,85.75858363,415,0,296.077233,323.9603495
2976,9/14/22 21:32,9/14/22 21:33,1663191122,1663191207,1.416666667,974,2.2,147,228,268.893531,233.2163461,2.883333333,112.1618497,85.76745271,340,352.5289757,0,323.9657373
2977,9/14/22 21:36,9/14/22 21:38,1663191377,1663191511,2.233333333,975,2.2,147,145,208.0483221,233.2078948,2.833333333,114.1411765,85.77698049,259,0,296.052349,323.9439221
2978,9/14/22 21:40,9/14/22 21:42,1663191642,1663191736,1.566666667,974,2.2,147,206,268.8511785,233.2198597,2.183333333,148.1221374,85.79790871,354,352.5299663,0,323.9540114
2979,9/14/22 21:44,9/14/22 21:47,1663191896,1663192033,2.283333333,975,2.2,147,142,208.0040241,233.211398,2.666666667,121.275,85.80981377,263,0,296.0301811,323.933557
2980,9/14/22 21:49,9/14/22 21:51,1663192199,1663192284,1.416666667,974,2.2,147,228,268.8236878,233.2233444,2.766666667,116.8915663,85.82024039,345,352.5248991,0,323.940624
2981,9/14/22 21:54,9/14/22 21:56,1663192457,1663192588,2.183333333,975,2.2,147,148,207.963807,233.2148737,2.883333333,112.1618497,85.82907393,260,0,296.0060322,323.9191818
2982,9/14/22 21:59,9/14/22 22:00,1663192759,1663192844,1.416666667,974,2.2,147,228,268.796234,233.2268018,2.85,113.4736842,85.83834132,341,352.5171486,0,323.9249078
2983,9/14/22 22:03,9/14/22 22:05,1663193019,1663193154,2.25,975,2.2,147,144,207.9209645,233.2183213,2.916666667,110.88,85.84673329,255,0,295.9785666,323.9018097
2984,9/14/22 22:08,9/14/22 22:10,1663193318,1663193405,1.45,974,2.2,147,223,268.765457,233.2302299,2.733333333,118.3170732,85.85761113,341,352.5094086,0,323.9075377
2985,9/14/22 22:12,9/14/22 22:15,1663193552,1663193703,2.516666667,975,2.2,147,129,207.8681392,233.2217362,2.45,132,85.87306404,261,0,295.9551539,323.8864702
2986,9/14/22 22:17,9/14/22 22:19,1663193865,1663193949,1.4,974,2.2,147,231,268.740094,233.2336272,2.7,119.7777778,85.8844148,351,352.5083949,0,323.8955474
2987,9/14/22 22:22,9/14/22 22:24,1663194127,1663194255,2.133333333,975,2.2,147,152,207.8307692,233.2251256,2.966666667,109.011236,85.8921547,261,0,295.9317726,323.874498
2988,9/14/22 22:28,9/14/22 22:28,1663194492,1663194520,0.466666667,974,2.2,147,693,269.0248322,233.2371027,3.95,81.87341772,85.89081019,775,352.7919463,0,324.0254266
2989,9/14/22 22:31,9/14/22 22:33,1663194708,1663194838,2.166666667,975,2.2,147,149,207.7914439,233.2285925,3.133333333,103.212766,85.89660348,252,0,295.9024064,324.0013378
2990,9/14/22 22:37,9/14/22 22:38,1663195031,1663195112,1.35,974,2.2,147,240,269.0053655,233.2405539,3.216666667,100.5388601,85.90149892,341,352.7840376,0,324.0070211
2991,9/14/22 22:41,9/14/22 22:43,1663195309,1663195436,2.116666667,975,2.2,147,153,207.754843,233.232036,3.283333333,98.49746193,85.9057088,251,0,295.8724115,323.9826203
2992,9/14/22 22:47,9/14/22 22:48,1663195631,1663195713,1.366666667,974,2.2,147,237,268.9839142,233.2439811,3.25,99.50769231,85.9102534,337,352.7734584,0,323.9869696
2993,9/14/22 22:51,9/14/22 22:53,1663195910,1663196037,2.116666667,975,2.2,147,153,207.7182911,233.2354555,3.283333333,98.49746193,85.91445755,251,0,295.8424566,323.9625919
2994,9/14/22 22:56,9/14/22 22:57,1663196187,1663196271,1.4,974,2.2,147,231,268.9584729,233.2473831,2.5,129.36,85.92896357,360,352.7782987,0,323.9746244
2995,9/14/22 23:01,9/14/22 23:03,1663196467,1663196591,2.066666667,975,2.2,147,156,207.6837892,233.2388505,3.266666667,99,85.9333264,255,0,295.8152101,323.9516021
2996,9/14/22 23:06,9/14/22 23:07,1663196797,1663196877,1.333333333,974,2.2,147,243,268.9410977,233.2507632,3.433333333,94.19417476,85.93608277,337,352.7677376,0,323.955956
2997,9/14/22 23:11,9/14/22 23:13,1663197094,1663197212,1.966666667,975,2.2,147,164,207.6546667,233.2422254,3.616666667,89.41935484,85.93724464,253,0,295.7866667,323.9322882
2998,9/14/22 23:17,9/14/22 23:18,1663197431,1663197509,1.3,974,2.2,147,249,268.9277592,233.2541246,3.65,88.60273973,85.93813343,338,352.7578595,0,323.936979
2999,9/14/22 23:22,9/14/22 23:24,1663197732,1663197850,1.966666667,975,2.2,147,164,207.6255829,233.2455817,3.716666667,87.01345291,85.93849187,251,0,295.7568288,323.9126667
3000,9/14/22 23:28,9/14/22 23:29,1663198092,1663198150,0.966666667,974,2.2,147,335,268.9719251,233.2574865,4.033333333,80.18181818,85.93657362,415,352.7994652,0,323.943019
3001,9/14/22 23:32,9/14/22 23:34,1663198330,1663198454,2.066666667,975,2.2,147,156,207.5912117,233.2489368,3,107.8,85.94385657,264,0,295.7356858,323.9230513
3002,9/14/22 23:37,9/14/22 23:39,1663198667,1663198745,1.3,974,2.2,147,249,268.9585838,233.2608281,3.55,91.09859155,85.9455731,340,352.7909152,0,323.9284049
3003,9/14/22 23:42,9/14/22 23:44,1663198965,1663199083,1.966666667,975,2.2,147,164,207.5622089,233.2522733,3.666666667,88.2,85.94632358,252,0,295.7065868,323.9044607
3004,9/14/22 23:48,9/14/22 23:49,1663199297,1663199375,1.3,974,2.2,147,249,268.9452603,233.2641512,3.566666667,90.6728972,85.94789648,340,352.7823765,0,323.909817
3005,9/14/22 23:53,9/14/22 23:55,1663199597,1663199714,1.95,975,2.2,147,166,207.5345745,233.2555918,3.7,87.40540541,85.94838135,253,0,295.6781915,323.8862275
3006,9/14/22 23:59,9/15/22 0:01,1663199946,1663200091,2.416666667,974,2.2,147,134,268.8552368,233.2674307,3.866666667,83.63793103,85.94761299,218,352.6924616,0,323.8510143
3007,9/15/22 0:04,9/15/22 0:06,1663200263,1663200379,1.933333333,975,2.2,147,167,207.5076412,233.258867,2.866666667,112.8139535,85.95654462,280,0,295.6677741,323.8364362
3008,9/15/22 0:10,9/15/22 0:11,1663200626,1663200700,1.233333333,974,2.2,147,262,268.8506667,233.2706954,4.116666667,78.55870445,85.95408605,341,352.6846667,0,323.8421402
3009,9/15/22 0:16,9/15/22 0:17,1663200962,1663201074,1.866666667,975,2.2,147,173,207.4847278,233.2621287,4.366666667,74.0610687,85.95013488,247,0,295.6354582,323.8166113
3010,9/15/22 0:22,9/15/22 0:23,1663201347,1663201423,1.266666667,974,2.2,147,255,268.841439,233.2739451,4.55,71.07692308,85.94519525,326,352.6668887,0,323.8173364
3011,9/15/22 0:28,9/15/22 0:30,1663201703,1663201814,1.85,975,2.2,147,175,207.4631719,233.2653758,4.666666667,69.3,85.93966896,244,0,295.6011944,323.7908367
3012,9/15/22 0:34,9/15/22 0:36,1663202096,1663202171,1.25,974,2.2,147,259,268.8348868,233.2771811,4.7,68.80851064,85.93398321,328,352.650466,0,323.7922337
3013,9/15/22 0:41,9/15/22 0:43,1663202473,1663202581,1.8,975,2.2,147,180,207.4449602,233.2686104,5.033333333,64.25165563,85.92678934,244,0,295.5669761,323.7657598
3014,9/15/22 0:48,9/15/22 0:49,1663202903,1663202975,1.2,974,2.2,147,270,268.835662,233.2804071,5.366666667,60.26086957,85.9182766,330,352.6353959,0,323.7678275
3015,9/15/22 0:55,9/15/22 0:56,1663203313,1663203419,1.766666667,975,2.2,147,183,207.4287608,233.2718356,5.633333333,57.40828402,85.90882368,240,0,295.5301524,323.7400531
3016,9/15/22 1:02,9/15/22 1:03,1663203765,1663203836,1.183333333,974,2.2,147,273,268.8384309,233.2836243,5.766666667,56.08092486,85.89893707,329,352.6196809,0,323.7417965
3017,9/15/22 1:09,9/15/22 1:11,1663204160,1663204275,1.916666667,975,2.2,147,169,207.4033113,233.275049,5.4,59.88888889,85.89031877,229,0,295.4860927,323.7104042
3018,9/15/22 1:17,9/15/22 1:18,1663204630,1663204700,1.166666667,974,2.2,147,277,268.8438538,233.2868306,5.916666667,54.65915493,85.8799739,332,352.6059801,0,323.71315
3019,9/15/22 1:25,9/15/22 1:26,1663205100,1663205204,1.733333333,975,2.2,147,187,207.3898081,233.2782555,6.666666667,48.51,85.86759973,236,0,295.446724,323.684106
3020,9/15/22 1:33,9/15/22 1:34,1663205612,1663205682,1.166666667,974,2.2,147,277,268.8492696,233.2900301,6.8,47.55882353,85.85491891,325,352.5876494,0,323.6845415
3021,9/15/22 1:41,9/15/22 1:43,1663206095,1663206197,1.7,975,2.2,147,190,207.3783069,233.2814557,6.883333333,46.98305085,85.84205595,237,0,295.4080688,323.655857
3022,9/15/22 1:50,9/15/22 1:51,1663206630,1663206698,1.133333333,974,2.2,147,285,268.8599867,233.293225,7.216666667,44.81293303,85.82848363,330,352.5726609,0,323.6579557
3023,9/15/22 1:59,9/15/22 2:00,1663207150,1663207250,1.666666667,975,2.2,147,194,207.3694646,233.2846523,7.533333333,42.92920354,85.81429736,237,0,295.3694646,323.6292989
3024,9/15/22 2:08,9/15/22 2:09,1663207716,1663207785,1.15,974,2.2,147,281,268.8680371,233.2964154,7.766666667,41.63948498,85.79969411,323,352.5530504,0,323.6290909
3025,9/15/22 2:17,9/15/22 2:19,1663208279,1663208378,1.65,975,2.2,147,196,207.3619551,233.2878449,8.233333333,39.27935223,85.78432057,235,0,295.3295905,323.5998017
3026,9/15/22 2:28,9/15/22 2:30,1663208933,1663209000,1.116666667,974,2.2,147,290,268.8820411,233.2996038,9.25,34.96216216,85.76753096,325,352.5347913,0,323.6002643
3027,9/15/22 2:49,9/15/22 2:50,1663210189,1663210257,1.133333333,974,2.2,147,285,268.8927152,233.3113584,19.81666667,16.3195963,85.74459571,301,352.5006623,0,323.5928005
3028,9/15/22 3:00,9/15/22 3:01,1663210822,1663210919,1.616666667,975,2.2,147,200,207.3570957,233.3027898,9.416666667,34.34336283,85.727626,234,0,295.2891089,323.5632222
3029,9/15/22 3:12,9/15/22 3:13,1663211540,1663211607,1.116666667,974,2.2,147,290,268.9066843,233.3145403,10.35,31.24637681,85.70964539,321,352.4798147,0,323.5623762
3030,9/15/22 3:23,9/15/22 3:25,1663212231,1663212327,1.6,975,2.2,147,202,207.353562,233.3059751,10.4,31.09615385,85.69162709,233,0,295.2480211,323.5324975
3031,9/15/22 3:35,9/15/22 3:37,1663212956,1663213023,1.116666667,974,2.2,147,290,268.9206349,233.3177214,10.48333333,30.84896661,85.67353914,321,352.4589947,0,323.5316623
3032,9/15/22 3:48,9/15/22 3:50,1663213711,1663213806,1.583333333,975,2.2,147,204,207.3513514,233.3091601,11.46666667,28.20348837,85.65459088,232,0,295.2063283,323.5014837
3033,9/15/22 4:02,9/15/22 4:03,1663214521,1663214587,1.1,974,2.2,147,294,268.9372108,233.320903,11.91666667,27.13846154,85.63530409,321,352.4382022,0,323.5006592
3034,9/15/22 4:15,9/15/22 4:16,1663215315,1663215411,1.6,975,2.2,147,202,207.3478261,233.3123452,12.13333333,26.65384615,85.61587033,229,0,295.1627141,323.4695222
3035,9/15/22 4:29,9/15/22 4:30,1663216142,1663216206,1.066666667,974,2.2,147,303,268.9597094,233.3240868,12.18333333,26.54445964,85.59641335,330,352.4233818,0,323.4716733
3036,9/15/22 4:39,9/15/22 4:41,1663216786,1663216881,1.583333333,975,2.2,147,204,207.3456221,233.3155328,9.666666667,33.45517241,85.57924468,237,0,295.124424,323.4432005
3037,9/15/22 4:52,9/15/22 4:53,1663217540,1663217606,1.1,974,2.2,147,294,268.9762376,233.327271,10.98333333,29.44461305,85.56076718,323,352.4039604,0,323.4430546
3038,9/15/22 5:02,9/15/22 5:04,1663218177,1663218273,1.6,975,2.2,147,202,207.3421053,233.3187204,9.516666667,33.98248687,85.54379506,236,0,295.0855263,323.414281
3039,9/15/22 5:17,9/15/22 5:18,1663219047,1663219112,1.083333333,974,2.2,147,299,268.9960422,233.3304564,12.9,25.06976744,85.52390229,324,352.3852243,0,323.4144737
3040,9/15/22 5:31,9/15/22 5:33,1663219899,1663219992,1.55,975,2.2,147,209,207.3431953,233.3219107,13.11666667,24.65565438,85.50388642,234,0,295.0453649,323.3850707
3041,9/15/22 5:48,9/15/22 5:49,1663220885,1663220949,1.066666667,974,2.2,147,303,269.0184575,233.3336453,14.88333333,21.72900336,85.48292164,325,352.3671721,0,323.3856016
3042,9/15/22 6:02,9/15/22 6:04,1663221756,1663221850,1.566666667,975,2.2,147,206,207.3423127,233.325104,13.45,24.04460967,85.46273159,230,0,295.0026281,323.3549129
3043,9/15/22 6:18,9/15/22 6:19,1663222705,1663222769,1.066666667,974,2.2,147,303,269.0408432,233.3368371,14.25,22.69473684,85.44211135,326,352.3498024,0,323.3557819
3044,9/15/22 6:32,9/15/22 6:34,1663223572,1663223667,1.583333333,975,2.2,147,204,207.3401182,233.3282996,13.38333333,24.16438356,85.42198731,228,0,294.9586343,323.3244663
3045,9/15/22 6:46,9/15/22 6:47,1663224384,1663224448,1.066666667,974,2.2,147,303,269.0631995,233.3400314,11.95,27.06276151,85.40282801,330,352.3350889,0,323.3266579
3046,9/15/22 6:57,9/15/22 6:58,1663225035,1663225139,1.733333333,975,2.2,147,187,207.3267717,233.331494,9.783333333,33.05621806,85.38564829,220,0,294.9094488,323.292747
3047,9/15/22 7:08,9/15/22 7:09,1663225728,1663225794,1.1,974,2.2,147,294,269.0796053,233.3432224,9.816666667,32.94397284,85.36844301,327,352.3184211,0,323.2939633
3048,9/15/22 7:18,9/15/22 7:20,1663226334,1663226432,1.633333333,975,2.2,147,198,207.3206557,233.3346876,9,35.93333333,85.35222946,234,0,294.8695082,323.2646769
3049,9/15/22 7:29,9/15/22 7:30,1663226943,1663227010,1.116666667,974,2.2,147,290,269.0933596,233.3464118,8.516666667,37.97260274,85.33669516,328,352.3024326,0,323.2662295
3050,9/15/22 7:37,9/15/22 7:39,1663227477,1663227576,1.65,975,2.2,147,196,207.3132372,233.3378791,7.783333333,41.5503212,85.32234368,238,0,294.8322412,323.2382825
3051,9/15/22 7:46,9/15/22 7:48,1663228019,1663228087,1.133333333,974,2.2,147,285,269.1038108,233.349598,7.383333333,43.8013544,85.30873916,329,352.2871222,0,323.2401704
3052,9/15/22 7:54,9/15/22 7:56,1663228486,1663228602,1.933333333,975,2.2,147,167,207.2868369,233.3410612,6.65,48.63157895,85.29672568,216,0,294.7806156,323.2050442
3053,9/15/22 8:02,9/15/22 8:03,1663228964,1663229035,1.183333333,974,2.2,147,273,269.106369,233.3527722,6.033333333,53.60220994,85.28634764,327,352.2705187,0,323.2062868
3054,9/15/22 8:09,9/15/22 8:11,1663229360,1663229468,1.8,975,2.2,147,180,207.2689791,233.3442341,5.416666667,59.70461538,85.27797392,240,0,294.7447644,323.1790507
3055,9/15/22 8:15,9/15/22 8:16,1663229745,1663229819,1.233333333,974,2.2,147,262,269.101706,233.3559348,4.616666667,70.05054152,85.27299112,332,352.2572178,0,323.1819372
3056,9/15/22 8:21,9/15/22 8:23,1663230080,1663230193,1.883333333,975,2.2,147,172,207.2459124,233.3473938,4.35,74.34482759,85.26941632,246,0,294.7128842,323.1566896
3057,9/15/22 8:28,9/15/22 8:35,1663230492,1663230939,7.45,25,2.2,147,43,0,233.2710866,4.983333333,64.89632107,85.26275409,108,0,0,323.0863309
3058,9/15/22 8:37,9/15/22 8:38,1663231042,1663231122,1.333333333,974,2.2,147,243,269.0845902,233.2827942,1.716666667,188.3883495,85.29646628,431,352.3088525,0,323.1216084
3059,9/15/22 8:41,9/15/22 8:44,1663231316,1663231443,2.116666667,975,2.2,147,153,207.2104575,233.2742738,3.233333333,100.0206186,85.3012781,253,0,294.6856209,323.0986928
3060,9/15/22 8:47,9/15/22 8:48,1663231627,1663231709,1.366666667,974,2.2,147,237,269.0635649,233.2859658,3.066666667,105.4565217,85.30786263,342,352.302097,0,323.1048677
3061,9/15/22 8:51,9/15/22 8:53,1663231898,1663232024,2.1,975,2.2,147,154,207.1757022,233.2774386,3.15,102.6666667,85.31353173,257,0,294.6610059,323.0832789
3062,9/15/22 8:56,9/15/22 8:57,1663232171,1663232256,1.416666667,974,2.2,147,228,269.0366732,233.2891132,2.45,132,85.3287738,360,352.3071382,0,323.0953314
3063,9/15/22 9:00,9/15/22 9:02,1663232443,1663232568,2.083333333,975,2.2,147,155,207.1416449,233.2805794,3.116666667,103.7647059,85.33479075,259,0,294.6377285,323.0744125
3064,9/15/22 9:06,9/15/22 9:07,1663232762,1663232841,1.316666667,974,2.2,147,246,269.0215969,233.2922405,3.233333333,100.0206186,85.33958221,346,352.3030105,0,323.0818923
3065,9/15/22 9:10,9/15/22 9:12,1663233042,1663233165,2.05,975,2.2,147,158,207.109589,233.2837008,3.35,96.53731343,85.34323444,255,0,294.6118721,323.0596869
3066,9/15/22 9:15,9/15/22 9:17,1663233357,1663233439,1.366666667,974,2.2,147,237,269.000654,233.2953463,3.2,101.0625,85.34835973,338,352.293656,0,323.0645582
3067,9/15/22 9:20,9/15/22 9:22,1663233635,1663233763,2.133333333,975,2.2,147,152,207.0736636,233.2867995,3.266666667,99,85.35280942,251,0,294.583442,323.0410691
3068,9/15/22 9:25,9/15/22 9:27,1663233950,1663234032,1.366666667,974,2.2,147,237,268.9797386,233.2984297,3.116666667,103.7647059,85.35880873,341,352.2862745,0,323.0469208
3069,9/15/22 9:30,9/15/22 9:32,1663234226,1663234354,2.133333333,975,2.2,147,152,207.037785,233.2898757,3.233333333,100.0206186,85.36358457,252,0,294.5557003,323.0237785
3070,9/15/22 9:35,9/15/22 9:37,1663234541,1663234623,1.366666667,974,2.2,147,237,268.9588504,233.3014905,3.116666667,103.7647059,85.36957647,341,352.2789027,0,323.029632
3071,9/15/22 9:39,9/15/22 9:41,1663234766,1663234900,2.233333333,975,2.2,147,145,206.9973958,233.292928,2.383333333,135.6923077,85.38595756,281,0,294.546875,323.0159505
3072,9/15/22 9:44,9/15/22 9:46,1663235083,1663235164,1.35,974,2.2,147,240,268.9399478,233.304528,3.05,106.0327869,85.39267635,346,352.2748042,0,323.0234299
3073,9/15/22 9:49,9/15/22 9:51,1663235362,1663235482,2,975,2.2,147,162,206.9681197,233.2959606,3.3,98,85.39677763,260,0,294.5243982,323.0029278
3074,9/15/22 9:54,9/15/22 9:55,1663235676,1663235756,1.333333333,974,2.2,147,243,268.9230267,233.3075466,3.233333333,100.0206186,85.40153335,343,352.2687541,0,323.0094309
3075,9/15/22 9:59,9/15/22 10:01,1663235967,1663236079,1.866666667,975,2.2,147,173,206.9460338,233.2989765,3.516666667,91.96208531,85.40366617,265,0,294.5052016,322.9905722
3076,9/15/22 10:04,9/15/22 10:06,1663236286,1663236362,1.266666667,974,2.2,147,255,268.9139505,233.3105511,3.45,93.73913043,85.40637512,349,352.2666232,0,322.999025
3077,9/15/22 10:09,9/15/22 10:11,1663236589,1663236706,1.95,975,2.2,147,166,206.9194282,233.301977,3.783333333,85.48017621,85.4063991,251,0,294.4769331,322.9756335
3078,9/15/22 10:14,9/15/22 10:16,1663236890,1663236975,1.416666667,974,2.2,147,228,268.8872964,233.3135344,3.066666667,105.4565217,85.412911,333,352.2540717,0,322.9788892
3079,9/15/22 10:19,9/15/22 10:21,1663237179,1663237301,2.033333333,975,2.2,147,159,206.8883117,233.3049548,3.4,95.11764706,85.41606188,254,0,294.4506494,322.9564935
3080,9/15/22 10:25,9/15/22 10:26,1663237508,1663237587,1.316666667,974,2.2,147,246,268.8723958,233.3164989,3.45,93.73913043,85.4187633,340,352.2460938,0,322.9620253
3081,9/15/22 10:30,9/15/22 10:32,1663237802,1663237920,1.966666667,975,2.2,147,164,206.8604802,233.3079149,3.583333333,90.25116279,85.42033125,254,0,294.4243997,322.9396496
3082,9/15/22 10:35,9/15/22 10:36,1663238134,1663238212,1.3,974,2.2,147,249,268.8594665,233.3194464,3.566666667,90.6728972,85.42203496,340,352.2381262,0,322.9451833
3083,9/15/22 10:40,9/15/22 10:42,1663238440,1663238557,1.95,975,2.2,147,166,206.8339818,233.3108583,3.8,85.10526316,85.42193225,251,0,294.3962387,322.9218547
3084,9/15/22 10:46,9/15/22 10:47,1663238788,1663238865,1.283333333,974,2.2,147,252,268.8485046,233.3223778,3.85,84,85.42147133,336,352.2275683,0,322.926094
3085,9/15/22 10:51,9/15/22 10:53,1663239101,1663239218,1.95,975,2.2,147,166,206.8075178,233.3137858,3.933333333,82.22033898,85.42043402,248,0,294.3661698,322.9018146
3086,9/15/22 10:57,9/15/22 10:58,1663239421,1663239504,1.383333333,974,2.2,147,234,268.8258609,233.3252896,3.383333333,95.5862069,85.42372711,330,352.2131254,0,322.904114
3087,9/15/22 11:01,9/15/22 11:03,1663239716,1663239833,1.95,975,2.2,147,166,206.7810881,233.3166937,3.533333333,91.52830189,85.42570398,258,0,294.3426166,322.8830959
3088,9/15/22 11:07,9/15/22 11:08,1663240055,1663240134,1.316666667,974,2.2,147,246,268.811039,233.3281842,3.7,87.40540541,85.42634487,333,352.2006494,0,322.886371
3089,9/15/22 11:12,9/15/22 11:14,1663240365,1663240481,1.933333333,975,2.2,147,167,206.7553398,233.3195846,3.85,84,85.42588327,251,0,294.3145631,322.8631068
3090,9/15/22 11:18,9/15/22 11:19,1663240712,1663240790,1.3,974,2.2,147,249,268.798183,233.3310626,3.85,84,85.42542197,333,352.1881895,0,322.8663863
3091,9/15/22 11:23,9/15/22 11:25,1663241034,1663241148,1.9,975,2.2,147,170,206.7315653,233.32246,4.066666667,79.52459016,85.42351355,250,0,294.2858991,322.8428202
3092,9/15/22 11:29,9/15/22 11:31,1663241394,1663241469,1.25,974,2.2,147,259,268.7918288,233.3339276,4.1,78.87804878,85.42139733,338,352.1789883,0,322.8477207
3093,9/15/22 11:35,9/15/22 11:37,1663241726,1663241838,1.866666667,975,2.2,147,173,206.7097608,233.3253225,4.283333333,75.50194553,85.4181913,249,0,294.2566257,322.8238526
3094,9/15/22 11:41,9/15/22 11:43,1663242106,1663242180,1.233333333,974,2.2,147,262,268.7874271,233.3367804,4.466666667,72.40298507,85.41398607,334,352.1672067,0,322.8274637
3095,9/15/22 11:47,9/15/22 11:49,1663242460,1663242571,1.85,975,2.2,147,175,206.6892765,233.3281733,4.666666667,69.3,85.40878129,244,0,294.2241602,322.8020026
3096,9/15/22 11:52,9/15/22 11:54,1663242779,1663242855,1.266666667,974,2.2,147,255,268.7784974,233.33962,3.466666667,93.28846154,85.41132559,348,352.1645078,0,322.8101388
3097,9/15/22 11:58,9/15/22 12:00,1663243118,1663243230,1.866666667,975,2.2,147,173,206.6675274,233.3310105,4.383333333,73.77946768,85.40757095,247,0,294.1936733,322.7856682
3098,9/15/22 12:04,9/15/22 12:05,1663243482,1663243558,1.266666667,974,2.2,147,255,268.7695793,233.342446,4.2,77,85.40485796,332,352.1514563,0,322.7886415
3099,9/15/22 12:10,9/15/22 12:12,1663243815,1663243927,1.866666667,975,2.2,147,173,206.6458065,233.3338342,4.283333333,75.50194553,85.40166347,249,0,294.1645161,322.7648387
3100,9/15/22 12:16,9/15/22 12:17,1663244188,1663244263,1.25,974,2.2,147,259,268.76326,233.3452593,4.35,74.34482759,85.3980979,333,352.1390686,0,322.7681393
3101,9/15/22 12:22,9/15/22 12:24,1663244537,1663244647,1.833333333,975,2.2,147,176,206.6260477,233.3366458,4.566666667,70.81751825,85.39339752,247,0,294.134107,322.7437137
3102,9/15/22 12:28,9/15/22 12:30,1663244925,1663245000,1.25,974,2.2,147,259,268.7569489,233.3480606,4.633333333,69.79856115,85.38837179,329,352.1241112,0,322.7457299
3103,9/15/22 12:34,9/15/22 12:36,1663245263,1663245389,2.1,975,2.2,147,154,206.5921392,233.3394408,4.383333333,73.77946768,85.38463181,228,0,294.0914948,322.7152062
3104,9/15/22 12:40,9/15/22 12:41,1663245645,1663245718,1.216666667,974,2.2,147,266,268.755168,233.3508469,4.266666667,75.796875,85.38154396,342,352.1175711,0,322.7214171
3105,9/15/22 12:46,9/15/22 12:48,1663246006,1663246116,1.833333333,975,2.2,147,176,206.5724404,233.3422253,4.8,67.375,85.37574662,243,0,294.0585963,322.6957502
3106,9/15/22 12:53,9/15/22 12:54,1663246412,1663246485,1.216666667,974,2.2,147,266,268.7533893,233.3536226,4.933333333,65.55405405,85.36936693,332,352.1045836,0,322.6987448
3107,9/15/22 12:59,9/15/22 13:01,1663246787,1663246895,1.8,975,2.2,147,180,206.5553411,233.3450002,5.033333333,64.25165563,85.3625723,244,0,294.0263835,322.6734234
3108,9/15/22 13:06,9/15/22 13:07,1663247199,1663247271,1.2,974,2.2,147,270,268.7541935,233.3563895,5.066666667,63.82894737,85.35564608,334,352.0929032,0,322.6770666
3109,9/15/22 13:12,9/15/22 13:14,1663247579,1663247686,1.783333333,975,2.2,147,181,206.5389068,233.3477665,5.133333333,63,85.34845777,244,0,293.9942122,322.6517685
3110,9/15/22 13:19,9/15/22 13:21,1663247998,1663248071,1.216666667,974,2.2,147,266,268.7524178,233.359147,5.2,62.19230769,85.34101445,328,352.0773694,0,322.6534876
3111,9/15/22 13:24,9/15/22 13:26,1663248291,1663248401,1.833333333,975,2.2,147,176,206.5192802,233.3505223,3.666666667,88.2,85.34193315,264,0,293.9749357,322.6346401
3112,9/15/22 13:31,9/15/22 13:32,1663248702,1663248774,1.2,974,2.2,147,270,268.7532216,233.3618948,5.016666667,64.46511628,85.33522682,334,352.0657216,0,322.638291
3113,9/15/22 13:38,9/15/22 13:39,1663249086,1663249193,1.783333333,975,2.2,147,181,206.5028902,233.3532696,5.2,62.19230769,85.32779492,243,0,293.9421965,322.6127168
3114,9/15/22 13:45,9/15/22 13:46,1663249510,1663249584,1.233333333,974,2.2,147,262,268.7488731,233.3646326,5.283333333,61.21135647,85.32005289,323,352.0470058,0,322.6128411
3115,9/15/22 13:51,9/15/22 13:53,1663249902,1663250011,1.816666667,975,2.2,147,178,206.4845956,233.3560061,5.3,61.01886792,85.31225405,239,0,293.906932,322.5860077
3116,9/15/22 13:58,9/15/22 13:59,1663250306,1663250379,1.216666667,974,2.2,147,266,268.7471042,233.3673603,4.916666667,65.77627119,85.30598649,332,352.0341055,0,322.5890279
3117,9/15/22 14:04,9/15/22 14:06,1663250654,1663250786,2.2,975,2.2,147,147,206.44644,233.3587263,4.583333333,70.56,85.30125718,218,0,293.8582425,322.5554843
3118,9/15/22 14:10,9/15/22 14:11,1663251037,1663251111,1.233333333,974,2.2,147,262,268.7427653,233.370071,4.183333333,77.30677291,85.29869402,339,352.0257235,0,322.5607567
3119,9/15/22 14:16,9/15/22 14:18,1663251403,1663251513,1.833333333,975,2.2,147,176,206.4269231,233.3614353,4.866666667,66.45205479,85.29265343,242,0,293.825,322.5349359
3120,9/15/22 14:23,9/15/22 14:24,1663251813,1663251886,1.216666667,974,2.2,147,266,268.7410026,233.3727713,5,64.68,85.28604893,331,352.0122108,0,322.5376482
3121,9/15/22 14:30,9/15/22 14:31,1663252201,1663252308,1.783333333,975,2.2,147,181,206.4106342,233.3641351,5.25,61.6,85.27846211,243,0,293.7924407,322.5121717
3122,9/15/22 14:37,9/15/22 14:38,1663252625,1663252699,1.233333333,974,2.2,147,262,268.7366731,233.3754616,5.283333333,61.21135647,85.27075571,323,351.9935774,0,322.5123279
3123,9/15/22 14:43,9/15/22 14:45,1663253022,1663253130,1.8,975,2.2,147,180,206.393726,233.3668247,5.383333333,60.07430341,85.26269026,240,0,293.7580026,322.4859155
3124,9/15/22 14:50,9/15/22 14:52,1663253453,1663253525,1.2,974,2.2,147,270,268.737484,233.3781433,5.383333333,60.07430341,85.25462998,330,351.9794608,0,322.48832
3125,9/15/22 14:57,9/15/22 14:59,1663253858,1663253964,1.766666667,975,2.2,147,183,206.3787588,233.3695062,5.55,58.27027027,85.24599774,241,0,293.7242482,322.4622521
3126,9/15/22 15:03,9/15/22 15:04,1663254194,1663254268,1.233333333,974,2.2,147,262,268.7331623,233.3808154,3.833333333,84.36521739,85.24571608,346,351.9756254,0,322.4697793
3127,9/15/22 15:10,9/15/22 15:11,1663254605,1663254711,1.766666667,975,2.2,147,183,206.3638107,233.3721782,5.616666667,57.57863501,85.2368711,241,0,293.6905371,322.443734
3128,9/15/22 15:17,9/15/22 15:18,1663255059,1663255130,1.183333333,974,2.2,147,273,268.7358974,233.3834802,5.8,55.75862069,85.22745012,329,351.9608974,0,322.4458293
3129,9/15/22 15:24,9/15/22 15:26,1663255483,1663255588,1.75,975,2.2,147,185,206.3501597,233.3748433,5.883333333,54.96883853,85.21778283,240,0,293.65623,322.4194888
3130,9/15/22 15:30,9/15/22 15:31,1663255822,1663255896,1.233333333,974,2.2,147,262,268.7315823,233.3861358,3.9,82.92307692,85.21704993,345,351.9564382,0,322.4267007
3131,9/15/22 15:36,9/15/22 15:38,1663256210,1663256317,1.783333333,975,2.2,147,181,206.3339719,233.3774984,5.233333333,61.79617834,85.209572,243,0,293.6238825,322.401341
3132,9/15/22 15:43,9/15/22 15:44,1663256613,1663256687,1.233333333,974,2.2,147,262,268.7272727,233.3887815,4.933333333,65.55405405,85.2032983,328,351.9411012,0,322.403128
3133,9/15/22 15:49,9/15/22 15:51,1663256963,1663257077,1.9,975,2.2,147,170,206.3107849,233.3801414,4.6,70.30434783,85.19854433,240,0,293.5896618,322.3768347
3134,9/15/22 15:55,9/15/22 16:15,1663257327,1663258502,19.58333333,974,2.2,147,17,268.5662188,233.391365,4.166666667,77.616,85.19612565,95,351.7767115,0,322.3043062
3135,9/15/22 16:15,9/15/22 16:15,1663258502,1663258511,0.15,975,2.2,147,2156,207.5542092,233.3831261,0,0,85.16895852,2156,0,294.7774235,322.8890306
3136,9/15/22 16:20,9/15/22 16:21,1663258812,1663258885,1.216666667,974,2.2,147,266,268.564578,233.3943411,5.016666667,64.46511628,85.16235863,330,351.7627877,0,322.8912974
3137,9/15/22 16:28,9/15/22 16:28,1663259292,1663259308,0.266666667,975,2.2,147,1213,208.1950287,233.3863108,6.783333333,47.67567568,85.15041259,1261,0,295.3932441,323.1902486
3138,9/15/22 16:33,9/15/22 16:34,1663259610,1663259693,1.383333333,974,2.2,147,234,268.542492,233.3975106,5.033333333,64.25165563,85.14375482,298,351.7284345,0,323.1822236
3139,9/15/22 16:39,9/15/22 16:41,1663259979,1663260087,1.8,975,2.2,147,180,208.1770701,233.3894786,4.766666667,67.84615385,85.13824603,248,0,295.3630573,323.1582803
3140,9/15/22 16:46,9/15/22 16:48,1663260416,1663260488,1.2,974,2.2,147,270,268.5434227,233.4006705,5.483333333,58.9787234,85.12991762,329,351.7139208,0,323.1601401
3141,9/15/22 16:53,9/15/22 16:55,1663260822,1663260928,1.766666667,975,2.2,147,183,208.1610439,233.3926376,5.566666667,58.09580838,85.12131351,241,0,295.3284532,323.1339911
3142,9/15/22 17:00,9/15/22 17:02,1663261259,1663261332,1.216666667,974,2.2,147,266,268.5417996,233.4038209,5.516666667,58.6223565,85.11288241,325,351.696873,0,323.1345848
3143,9/15/22 17:07,9/15/22 17:09,1663261670,1663261775,1.75,975,2.2,147,185,208.1463104,233.3957873,5.633333333,57.40828402,85.10407051,242,0,295.2945293,323.1087786
3144,9/15/22 17:15,9/15/22 17:16,1663262123,1663262195,1.2,974,2.2,147,270,268.5427296,233.4069628,5.8,55.75862069,85.09473969,326,351.6804847,0,323.1096979
3145,9/15/22 17:21,9/15/22 17:22,1663262462,1663262570,1.8,975,2.2,147,180,208.128417,233.3989277,4.45,72.6741573,85.09079163,253,0,295.2676414,323.0874126
3146,9/15/22 17:28,9/15/22 17:29,1663262907,1663262979,1.2,974,2.2,147,270,268.5436584,233.4100954,5.616666667,57.57863501,85.08204929,328,351.665392,0,323.0889736
3147,9/15/22 17:35,9/15/22 17:37,1663263334,1663263438,1.733333333,975,2.2,147,187,208.1149936,233.4020601,5.916666667,54.65915493,85.07238509,242,0,295.2337992,323.0632147
3148,9/15/22 17:43,9/15/22 17:44,1663263787,1663263860,1.216666667,974,2.2,147,266,268.5420382,233.4132192,5.816666667,55.59885387,85.06302544,322,351.6464968,0,323.0628771
3149,9/15/22 17:49,9/15/22 17:51,1663264191,1663264297,1.766666667,975,2.2,147,183,208.0990476,233.4051829,5.516666667,58.6223565,85.05463158,242,0,295.2,323.0371429
3150,9/15/22 17:57,9/15/22 17:58,1663264625,1663264697,1.2,974,2.2,147,270,268.5429663,233.4163342,5.466666667,59.15853659,85.0464132,329,351.6320815,0,323.0390352
3151,9/15/22 18:03,9/15/22 18:05,1663265022,1663265128,1.766666667,975,2.2,147,183,208.0831218,233.4082971,5.416666667,59.70461538,85.03837329,243,0,295.1668782,323.0136421
3152,9/15/22 18:10,9/15/22 18:11,1663265435,1663265509,1.233333333,974,2.2,147,262,268.5388041,233.419439,5.116666667,63.20521173,85.03144873,325,351.6151399,0,323.0142721
3153,9/15/22 18:16,9/15/22 18:18,1663265807,1663265916,1.816666667,975,2.2,147,178,208.0640457,233.4113999,4.966666667,65.11409396,85.02513378,243,0,295.1337984,322.988903
3154,9/15/22 18:23,9/15/22 18:24,1663266206,1663266280,1.233333333,974,2.2,147,262,268.5346472,233.4225324,4.833333333,66.91034483,85.01939216,329,351.6007629,0,322.9908082
3155,9/15/22 18:29,9/15/22 18:31,1663266577,1663266686,1.816666667,975,2.2,147,178,208.0449937,233.4144914,4.95,65.33333333,85.0131545,243,0,295.1007605,322.9654626
3156,9/15/22 18:36,9/15/22 18:37,1663266979,1663267053,1.233333333,974,2.2,147,262,268.5304956,233.4256146,4.883333333,66.22525597,85.00720331,328,351.5857687,0,322.9670573
3157,9/15/22 18:42,9/15/22 18:44,1663267335,1663267446,1.85,975,2.2,147,175,208.0240659,233.417571,4.7,68.80851064,85.0020739,244,0,295.0683977,322.9420519
3158,9/15/22 18:48,9/15/22 18:50,1663267730,1663267805,1.25,974,2.2,147,259,268.5244444,233.4286843,4.733333333,68.32394366,84.99679434,327,351.5701587,0,322.9433365
3159,9/15/22 18:53,9/15/22 18:55,1663268010,1663268126,1.933333333,975,2.2,147,167,207.9981013,233.4206367,3.416666667,94.65365854,84.99985031,262,0,295.0474684,322.9240506
3160,9/15/22 18:59,9/15/22 19:01,1663268391,1663268465,1.233333333,974,2.2,147,262,268.5203046,233.4317407,4.416666667,73.22264151,84.99612452,335,351.5596447,0,322.9278709
3161,9/15/22 19:05,9/15/22 19:07,1663268748,1663268858,1.833333333,975,2.2,147,176,207.9778621,233.4236907,4.716666667,68.56537102,84.99092821,245,0,295.0158128,322.9032258
3162,9/15/22 19:12,9/15/22 19:13,1663269137,1663269212,1.25,974,2.2,147,259,268.5142676,233.4347848,4.65,69.5483871,84.98604596,329,351.5453393,0,322.9051533
3163,9/15/22 19:18,9/15/22 19:19,1663269487,1663269598,1.85,975,2.2,147,175,207.9570164,233.4267324,4.583333333,70.56,84.98148653,246,0,294.9848293,322.880847
3164,9/15/22 19:24,9/15/22 19:25,1663269842,1663269930,1.466666667,974,2.2,147,221,268.4841572,233.437809,4.066666667,79.52459016,84.97976239,301,351.513308,0,322.8739336
3165,9/15/22 19:28,9/15/22 19:30,1663270131,1663270249,1.966666667,975,2.2,147,164,207.9292483,233.429752,3.35,96.53731343,84.98341291,261,0,294.9633607,322.8543904
3166,9/15/22 19:34,9/15/22 19:35,1663270475,1663270554,1.316666667,974,2.2,147,246,268.4699177,233.4408161,3.766666667,85.85840708,84.9836892,332,351.50095,0,322.8572782
3167,9/15/22 19:39,9/15/22 19:41,1663270786,1663270902,1.933333333,975,2.2,147,167,207.9034091,233.4327551,3.866666667,83.63793103,84.9832644,251,0,294.9356061,322.834596
3168,9/15/22 19:45,9/15/22 19:46,1663271126,1663271205,1.316666667,974,2.2,147,246,268.4556962,233.4438068,3.733333333,86.625,84.98378246,333,351.4892405,0,322.8378037
3169,9/15/22 19:50,9/15/22 19:52,1663271431,1663271548,1.95,975,2.2,147,166,207.8769716,233.4357416,3.766666667,85.85840708,84.98405837,252,0,294.9085174,322.8154574
3170,9/15/22 19:56,9/15/22 19:57,1663271770,1663271848,1.3,974,2.2,147,249,268.4433903,233.4467815,3.7,87.40540541,84.98482196,336,351.4794434,0,322.8196153
3171,9/15/22 20:01,9/15/22 20:03,1663272076,1663272193,1.95,975,2.2,147,166,207.8505675,233.4387121,3.8,85.10526316,84.98485993,251,0,294.8808323,322.7969735
3172,9/15/22 20:06,9/15/22 20:08,1663272409,1663272488,1.316666667,974,2.2,147,246,268.4292035,233.4497397,3.6,89.83333333,84.98638797,336,351.4696587,0,322.8011346
3173,9/15/22 20:11,9/15/22 20:13,1663272671,1663272806,2.25,975,2.2,147,144,207.810334,233.4416617,3.05,106.0327869,84.99301884,250,0,294.852552,322.7781979
3174,9/15/22 20:16,9/15/22 20:18,1663273002,1663273083,1.35,974,2.2,147,240,268.4112445,233.4526758,3.266666667,99,84.99743049,339,351.4617814,0,322.7833071
3175,9/15/22 20:21,9/15/22 20:23,1663273292,1663273412,2,975,2.2,147,162,207.7814861,233.4445929,3.483333333,92.84210526,84.99990048,255,0,294.8274559,322.7619647
3176,9/15/22 20:28,9/15/22 20:28,1663273691,1663273703,0.2,974,2.2,147,1617,269.2626263,233.4558671,4.65,69.5483871,84.99503692,1687,352.3049242,0,323.1913755
3177,9/15/22 20:31,9/15/22 20:33,1663273907,1663274026,1.983333333,975,2.2,147,163,207.753304,233.4477794,3.4,95.11764706,84.99822214,258,0,294.8042794,323.1708622
3178,9/15/22 20:37,9/15/22 20:38,1663274228,1663274308,1.333333333,974,2.2,147,243,269.2460568,233.4590403,3.366666667,96.05940594,85.00170159,339,352.29653,0,323.1758415
3179,9/15/22 20:41,9/15/22 20:43,1663274506,1663274631,2.083333333,975,2.2,147,155,207.7201258,233.4509463,3.3,98,85.00578911,253,0,294.7779874,323.1537736
3180,9/15/22 20:46,9/15/22 20:47,1663274779,1663274864,1.416666667,974,2.2,147,228,269.2200504,233.4621909,2.466666667,131.1081081,85.02028213,359,352.3007566,0,323.1650424
3181,9/15/22 20:50,9/15/22 20:52,1663275045,1663275169,2.066666667,975,2.2,147,156,207.6876179,233.4540908,3.016666667,107.2044199,85.02725389,263,0,294.7580138,323.1461345
3182,9/15/22 20:55,9/15/22 20:57,1663275354,1663275436,1.366666667,974,2.2,147,237,269.199748,233.4653209,3.083333333,104.8864865,85.03349305,342,352.2942659,0,323.1520578
3183,9/15/22 21:00,9/15/22 21:02,1663275631,1663275755,2.066666667,975,2.2,147,156,207.6551508,233.4572147,3.25,99.50769231,85.03803897,256,0,294.7336683,323.1309673
3184,9/15/22 21:05,9/15/22 21:07,1663275947,1663276028,1.35,974,2.2,147,240,269.1813602,233.4684311,3.2,101.0625,85.04307019,341,352.2871537,0,323.1365777
3185,9/15/22 21:10,9/15/22 21:12,1663276224,1663276349,2.083333333,975,2.2,147,155,207.6220967,233.4603186,3.266666667,99,85.0474509,254,0,294.7080979,323.1148776
3186,9/15/22 21:15,9/15/22 21:17,1663276542,1663276622,1.333333333,974,2.2,147,243,269.1648836,233.4715218,3.216666667,100.5388601,85.05231171,344,352.2819383,0,323.1214308
3187,9/15/22 21:20,9/15/22 21:22,1663276823,1663276946,2.05,975,2.2,147,158,207.5909661,233.4634037,3.35,96.53731343,85.05591428,255,0,294.683187,323.1000627
3188,9/15/22 21:24,9/15/22 21:26,1663277091,1663277174,1.383333333,974,2.2,147,234,269.1427673,233.474592,2.416666667,133.8206897,85.07120584,368,352.2918239,0,323.1141424
3189,9/15/22 21:29,9/15/22 21:31,1663277365,1663277490,2.083333333,975,2.2,147,155,207.5579937,233.4664676,3.183333333,101.591623,85.07638466,257,0,294.6595611,323.0934169
3190,9/15/22 21:34,9/15/22 21:35,1663277677,1663277759,1.366666667,974,2.2,147,237,269.1225644,233.4776416,3.116666667,103.7647059,85.08224123,341,352.2847266,0,323.0990285
3191,9/15/22 21:39,9/15/22 21:41,1663277948,1663278077,2.15,975,2.2,147,150,207.5219298,233.4695101,3.15,102.6666667,85.08775013,253,0,294.6334586,323.0770677
3192,9/15/22 21:44,9/15/22 21:45,1663278248,1663278332,1.4,974,2.2,147,231,269.0986181,233.4806686,2.85,113.4736842,85.09664018,344,352.2795226,0,323.0836204
3193,9/15/22 21:48,9/15/22 21:50,1663278508,1663278638,2.166666667,975,2.2,147,149,207.4852849,233.4725298,2.933333333,110.25,85.10451538,259,0,294.6111459,323.0635567
3194,9/15/22 21:53,9/15/22 21:54,1663278803,1663278887,1.4,974,2.2,147,231,269.0747018,233.4836729,2.75,117.6,85.11468611,349,352.2774639,0,323.0716745
3195,9/15/22 21:57,9/15/22 21:59,1663279061,1663279192,2.183333333,975,2.2,147,148,207.4480601,233.4755266,2.9,111.5172414,85.12294723,260,0,294.5894869,323.0519399
3196,9/15/22 22:02,9/15/22 22:04,1663279357,1663279455,1.633333333,974,2.2,147,198,269.0301129,233.4866478,2.75,117.6,85.13310583,316,352.2547051,0,323.0497341
3197,9/15/22 22:06,9/15/22 22:09,1663279611,1663279746,2.25,975,2.2,147,144,207.4083802,233.4784932,2.6,124.3846154,85.1453796,268,0,294.572858,323.0325203
3198,9/15/22 22:11,9/15/22 22:13,1663279917,1663280001,1.4,974,2.2,147,231,269.0062696,233.4895991,2.85,113.4736842,85.15423496,344,352.2495298,0,323.0390747
