,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
3199,9/15/22 22:16,9/15/22 22:18,1663280178,1663280307,2.15,975,2.2,147,150,207.3725,233.4814376,2.95,109.6271186,85.16188274,260,0,294.55125,323.019375
3200,9/15/22 22:21,9/15/22 22:22,1663280476,1663280560,1.4,974,2.2,147,231,268.9824561,233.4925282,2.816666667,114.816568,85.17114693,346,352.245614,0,323.0265542
3201,9/15/22 22:25,9/15/22 22:27,1663280737,1663280866,2.15,975,2.2,147,150,207.3366646,233.4843596,2.95,109.6271186,85.17878465,260,0,294.529669,323.0068707
3202,9/15/22 22:30,9/15/22 22:32,1663281043,1663281127,1.4,974,2.2,147,231,268.9586725,233.4954349,2.95,109.6271186,85.1864176,341,352.2385723,0,323.0124883
3203,9/15/22 22:35,9/15/22 22:37,1663281316,1663281444,2.133333333,975,2.2,147,152,207.3021223,233.4872597,3.15,102.6666667,85.19187336,255,0,294.5049938,322.9912609
3204,9/15/22 22:39,9/15/22 22:41,1663281583,1663281671,1.466666667,974,2.2,147,221,268.9286608,233.4983179,2.316666667,139.5971223,85.20884847,361,352.2440551,0,323.0031201
3205,9/15/22 22:44,9/15/22 22:46,1663281853,1663281980,2.116666667,975,2.2,147,153,207.268247,233.4901363,3.033333333,106.6153846,85.2155255,260,0,294.4834685,322.9834685
3206,9/15/22 22:49,9/15/22 22:50,1663282168,1663282250,1.366666667,974,2.2,147,237,268.9086929,233.5011804,3.133333333,103.212766,85.22113736,340,352.2363977,0,322.9887746
3207,9/15/22 22:54,9/15/22 22:56,1663282452,1663282576,2.066666667,975,2.2,147,156,207.2362843,233.4929931,3.366666667,96.05940594,85.22451587,252,0,294.4569825,322.9666459
3208,9/15/22 22:59,9/15/22 23:00,1663282773,1663282852,1.316666667,974,2.2,147,246,268.894375,233.504025,3.283333333,98.49746193,85.22865204,344,352.23125,0,322.9732004
3209,9/15/22 23:04,9/15/22 23:06,1663283058,1663283178,2,975,2.2,147,162,207.2080997,233.4958332,3.433333333,94.19417476,85.23144503,256,0,294.4330218,322.9523364
3210,9/15/22 23:09,9/15/22 23:11,1663283388,1663283466,1.3,974,2.2,147,249,268.8819488,233.5068534,3.5,92.4,85.23367753,341,352.2242349,0,322.957957
3211,9/15/22 23:14,9/15/22 23:16,1663283688,1663283804,1.933333333,975,2.2,147,167,207.1830635,233.498658,3.7,87.40540541,85.23435366,254,0,294.4078456,322.9364882
3212,9/15/22 23:20,9/15/22 23:21,1663284025,1663284103,1.3,974,2.2,147,249,268.8695381,233.5096667,3.683333333,87.80090498,85.23515246,337,352.2147316,0,322.9408652
3213,9/15/22 23:25,9/15/22 23:27,1663284334,1663284451,1.95,975,2.2,147,166,207.1574362,233.5014675,3.85,84,85.23476816,250,0,294.3802116,322.9181705
3214,9/15/22 23:31,9/15/22 23:32,1663284677,1663284755,1.3,974,2.2,147,249,268.8571429,233.5124646,3.766666667,85.85840708,85.23496214,335,352.2039925,0,322.9219285
3215,9/15/22 23:36,9/15/22 23:38,1663284983,1663285118,2.25,975,2.2,147,144,207.1181592,233.5042574,3.8,85.10526316,85.23492181,229,0,294.3395522,322.8927239
3216,9/15/22 23:42,9/15/22 23:43,1663285328,1663285406,1.3,974,2.2,147,249,268.8447631,233.5152429,3.5,92.4,85.23714906,341,352.1970075,0,322.8983525
3217,9/15/22 23:47,9/15/22 23:49,1663285644,1663285760,1.933333333,975,2.2,147,167,207.0932256,233.5070322,3.966666667,81.52941176,85.23599688,249,0,294.3113735,322.8753884
3218,9/15/22 23:53,9/15/22 23:54,1663285990,1663286068,1.3,974,2.2,147,249,268.8323988,233.5180062,3.833333333,84.36521739,85.23572636,333,352.1850467,0,322.8785337
3219,9/15/22 23:58,9/16/22 0:01,1663286300,1663286472,2.866666667,975,2.2,147,113,207.0347826,233.5097816,3.866666667,83.63793103,85.23523015,197,0,294.2509317,322.839441
3220,9/16/22 0:04,9/16/22 0:05,1663286644,1663286722,1.3,974,2.2,147,249,268.8200498,233.5207442,2.866666667,112.8139535,85.24379232,362,352.1911582,0,322.8515989
3221,9/16/22 0:09,9/16/22 0:11,1663286959,1663287075,1.933333333,975,2.2,147,167,207.0099317,233.5125161,3.95,81.87341772,85.24274627,249,0,294.222843,322.8286778
3222,9/16/22 0:15,9/16/22 0:16,1663287316,1663287392,1.266666667,974,2.2,147,255,268.8114499,233.5234683,4.016666667,80.51452282,85.24127924,336,352.1810828,0,322.8327645
3223,9/16/22 0:20,9/16/22 0:22,1663287645,1663287759,1.9,975,2.2,147,170,206.9869727,233.5152374,4.216666667,76.69565217,85.23862861,247,0,294.1935484,322.8092432
3224,9/16/22 0:28,9/16/22 0:28,1663288092,1663288098,0.1,974,2.2,147,3234,270.6554726,233.5267537,5.55,58.27027027,85.23026633,3292,354.0093284,0,323.7299225
3225,9/16/22 0:32,9/16/22 0:34,1663288370,1663288480,1.833333333,975,2.2,147,176,206.9677619,233.5185209,4.533333333,71.33823529,85.22596006,247,0,294.1642901,323.7061376
3226,9/16/22 0:39,9/16/22 0:40,1663288762,1663288836,1.233333333,974,2.2,147,262,270.6500932,233.5300275,4.7,68.80851064,85.22087253,331,353.995028,0,323.7083979
3227,9/16/22 0:45,9/16/22 0:47,1663289127,1663289236,1.816666667,975,2.2,147,178,206.9498141,233.5217932,4.85,66.68041237,85.21512889,245,0,294.133829,323.6840149
3228,9/16/22 0:52,9/16/22 0:53,1663289534,1663289605,1.183333333,974,2.2,147,273,270.6515528,233.533292,4.966666667,65.11409396,85.20890374,338,353.9850932,0,323.6884484
3229,9/16/22 0:58,9/16/22 1:00,1663289919,1663290026,1.783333333,975,2.2,147,181,206.9337461,233.5250569,5.233333333,61.79617834,85.20165521,243,0,294.1021672,323.6634675
3230,9/16/22 1:05,9/16/22 1:07,1663290352,1663290424,1.2,974,2.2,147,270,270.6511484,233.5365475,5.433333333,59.52147239,85.19370715,330,353.9702048,0,323.6654287
3231,9/16/22 1:12,9/16/22 1:14,1663290774,1663290879,1.75,975,2.2,147,185,206.9201733,233.5283122,5.833333333,55.44,85.18450118,240,0,294.0686881,323.6395421
3232,9/16/22 1:20,9/16/22 1:21,1663291243,1663291314,1.183333333,974,2.2,147,273,270.6526055,233.5397951,6.066666667,53.30769231,85.17464136,326,353.9528536,0,323.6402722
3233,9/16/22 1:28,9/16/22 1:30,1663291711,1663291813,1.7,975,2.2,147,190,206.9097093,233.5315607,6.616666667,48.87657431,85.16341747,239,0,294.034632,323.6141002
3234,9/16/22 1:37,9/16/22 1:38,1663292239,1663292308,1.15,974,2.2,147,281,270.6590205,233.5430375,7.1,45.54929577,85.15117199,327,353.9361438,0,323.6151468
3235,9/16/22 1:45,9/16/22 1:47,1663292748,1663292850,1.7,975,2.2,147,190,206.8992583,233.534804,7.333333333,44.1,85.13848621,234,0,293.9975278,323.5874536
3236,9/16/22 1:54,9/16/22 1:56,1663293292,1663293361,1.15,974,2.2,147,281,270.6654275,233.5462747,7.366666667,43.90045249,85.12574663,325,353.9182156,0,323.58789
3237,9/16/22 2:01,9/16/22 2:03,1663293681,1663293782,1.683333333,975,2.2,147,192,206.8900556,233.5380424,5.333333333,60.6375,85.11818386,253,0,293.9722051,323.5660902
3238,9/16/22 2:11,9/16/22 2:12,1663294278,1663294346,1.133333333,974,2.2,147,285,270.6743034,233.5495077,8.266666667,39.12096774,85.1039828,324,353.8996904,0,323.5662241
3239,9/16/22 2:21,9/16/22 2:22,1663294868,1663294966,1.633333333,975,2.2,147,198,206.8845679,233.5412778,8.7,37.17241379,85.08918911,235,0,293.9358025,323.5388889
3240,9/16/22 2:53,9/16/22 2:54,1663296802,1663296870,1.133333333,974,2.2,147,285,270.6831683,233.5527378,30.6,10.56862745,85.06619603,296,353.8638614,0,323.5303919
3241,9/16/22 3:04,9/16/22 3:06,1663297479,1663297575,1.6,975,2.2,147,202,206.8815546,233.544511,10.15,31.86206897,85.04978514,234,0,293.8988279,323.5027761
3242,9/16/22 3:16,9/16/22 3:17,1663298201,1663298268,1.116666667,974,2.2,147,290,270.6951144,233.5559667,10.43333333,30.99680511,85.03311755,321,353.8435374,0,323.5020043
3243,9/16/22 3:29,9/16/22 3:30,1663298945,1663299039,1.566666667,975,2.2,147,206,206.8810111,233.5477438,11.28333333,28.66174298,85.01574043,235,0,293.8625154,323.4747226
3244,9/16/22 3:41,9/16/22 3:42,1663299699,1663299765,1.1,974,2.2,147,294,270.7095179,233.5591958,11,29.4,84.99860153,323,353.8244747,0,323.4745763
3245,9/16/22 3:54,9/16/22 3:55,1663300456,1663300550,1.566666667,975,2.2,147,206,206.8804683,233.5509768,11.51666667,28.08104197,84.98106685,234,0,293.8256315,323.4470117
3246,9/16/22 4:08,9/16/22 4:09,1663301283,1663301350,1.116666667,974,2.2,147,290,270.721433,233.5624245,12.21666667,26.47203274,84.96304744,316,353.8011118,0,323.4447182
3247,9/16/22 4:24,9/16/22 4:25,1663302257,1663302350,1.55,975,2.2,147,209,206.8817734,233.55421,15.11666667,21.39360529,84.94347557,230,0,293.78633,323.4159483
3248,9/16/22 4:36,9/16/22 4:37,1663302985,1663303054,1.15,974,2.2,147,281,270.7277778,233.5656515,10.58333333,30.55748031,84.92673626,312,353.7753086,0,323.4124346
3249,9/16/22 4:50,9/16/22 4:52,1663303849,1663303944,1.583333333,975,2.2,147,204,206.88,233.5574406,13.25,24.40754717,84.90811497,228,0,293.7458462,323.3830769
3250,9/16/22 5:03,9/16/22 5:04,1663304598,1663304669,1.183333333,974,2.2,147,273,270.7291795,233.5688745,10.9,29.66972477,84.89112377,303,353.7439852,0,323.3768071
3251,9/16/22 5:10,9/16/22 5:12,1663305047,1663305149,1.7,975,2.2,147,190,206.8696187,233.5606644,6.3,51.33333333,84.88080465,241,0,293.7134071,323.351476
3252,9/16/22 5:19,9/16/22 5:20,1663305565,1663305634,1.15,974,2.2,147,281,270.7355117,233.5720923,6.933333333,46.64423077,84.8690504,328,353.7281134,0,323.352905
3253,9/16/22 5:28,9/16/22 5:30,1663306113,1663306210,1.616666667,975,2.2,147,200,206.8653964,233.5638849,7.983333333,40.50939457,84.85541805,241,0,293.681008,323.3275968
3254,9/16/22 5:40,9/16/22 5:41,1663306841,1663306907,1.1,974,2.2,147,294,270.749846,233.5753092,10.51666667,30.75118859,84.83879617,325,353.7104128,0,323.3281106
3255,9/16/22 5:53,9/16/22 5:55,1663307629,1663307724,1.583333333,975,2.2,147,204,206.8636364,233.5671054,12.03333333,26.87534626,84.82099413,231,0,293.6425061,323.2997543
3256,9/16/22 6:06,9/16/22 6:08,1663308419,1663308491,1.2,974,2.2,147,270,270.7493842,233.5785215,11.58333333,27.91942446,84.80352358,298,353.6761084,0,323.2919865
3257,9/16/22 6:14,9/16/22 6:16,1663308898,1663308996,1.633333333,975,2.2,147,198,206.8581952,233.57032,6.783333333,47.67567568,84.79212768,246,0,293.6132597,323.2682627
3258,9/16/22 6:27,9/16/22 6:28,1663309620,1663309687,1.116666667,974,2.2,147,290,270.7612308,233.5817318,10.4,31.09615385,84.77565147,321,353.656,0,323.2675667
3259,9/16/22 6:39,9/16/22 6:41,1663310385,1663310480,1.583333333,975,2.2,147,204,206.8564417,233.5735338,11.63333333,27.79942693,84.7581741,232,0,293.5754601,323.2395706
3260,9/16/22 6:54,9/16/22 6:55,1663311256,1663311323,1.116666667,974,2.2,147,290,270.7730627,233.5849412,12.93333333,25.00515464,84.73985057,315,353.6322263,0,323.2370439
3261,9/16/22 7:06,9/16/22 7:08,1663311989,1663312085,1.6,975,2.2,147,202,206.8534641,233.5767464,11.1,29.13513514,84.72280437,231,0,293.5370938,323.2087676
3262,9/16/22 7:18,9/16/22 7:19,1663312730,1663312797,1.116666667,974,2.2,147,290,270.7848801,233.5881495,10.75,30.08372093,84.70605932,320,353.611555,0,323.2077842
3263,9/16/22 7:29,9/16/22 7:31,1663313392,1663313489,1.616666667,975,2.2,147,200,206.8492647,233.5799574,9.916666667,32.61176471,84.69009906,233,0,293.5,323.1801471
3264,9/16/22 7:37,9/16/22 7:38,1663313850,1663313919,1.15,974,2.2,147,281,270.7911548,233.5913544,6.016666667,53.75069252,84.68062298,335,353.6001229,0,323.1837672
3265,9/16/22 7:46,9/16/22 7:48,1663314406,1663314506,1.666666667,975,2.2,147,194,206.8413962,233.583164,8.116666667,39.84394251,84.66689466,234,0,293.463564,323.1564605
3266,9/16/22 7:55,9/16/22 7:56,1663314940,1663315010,1.166666667,974,2.2,147,277,270.7949662,233.5945542,7.233333333,44.70967742,84.65466411,322,353.5807244,0,323.1561065
3267,9/16/22 8:03,9/16/22 8:04,1663315395,1663315498,1.716666667,975,2.2,147,188,206.8298654,233.5863642,6.416666667,50.4,84.64418227,238,0,293.4296206,323.130049
3268,9/16/22 8:11,9/16/22 8:12,1663315864,1663315935,1.183333333,974,2.2,147,273,270.796319,233.5977469,6.1,53.01639344,84.6345072,326,353.5638037,0,323.1309269
3269,9/16/22 8:17,9/16/22 8:19,1663316277,1663316389,1.866666667,975,2.2,147,173,206.8091743,233.5895547,5.7,56.73684211,84.62597581,230,0,293.3908257,323.1024465
3270,9/16/22 8:23,9/16/22 8:24,1663316620,1663316695,1.25,974,2.2,147,259,270.7890865,233.6009272,3.85,84,84.62578443,343,353.5573268,0,323.1085295
3271,9/16/22 8:29,9/16/22 8:31,1663316972,1663317083,1.85,975,2.2,147,175,206.7897311,233.5927331,4.616666667,70.05054152,84.6213299,245,0,293.3612469,323.0846577
3272,9/16/22 8:35,9/16/22 8:36,1663317322,1663317399,1.283333333,974,2.2,147,252,270.7775735,233.6040942,3.983333333,81.18828452,84.620281,333,353.5447304,0,323.0876871
3273,9/16/22 8:40,9/16/22 8:42,1663317616,1663317737,2.016666667,975,2.2,147,160,206.7611484,233.5958953,3.616666667,89.41935484,84.62174681,249,0,293.3341478,323.065058
3274,9/16/22 8:45,9/16/22 8:46,1663317933,1663318013,1.333333333,974,2.2,147,243,270.7605634,233.6072433,3.266666667,99,84.62613712,342,353.5376607,0,323.0708397
3275,9/16/22 8:50,9/16/22 8:52,1663318211,1663318336,2.083333333,975,2.2,147,155,206.7295482,233.5990389,3.3,98,84.6302195,253,0,293.3095238,323.0494505
3276,9/16/22 8:55,9/16/22 8:56,1663318529,1663318610,1.35,974,2.2,147,240,270.7417381,233.6103733,3.216666667,100.5388601,84.63507413,341,353.5299878,0,323.0549283
3277,9/16/22 9:00,9/16/22 9:02,1663318800,1663318928,2.133333333,975,2.2,147,152,206.6961562,233.6021627,3.166666667,102.1263158,84.64041008,254,0,293.28554,323.0338621
3278,9/16/22 9:05,9/16/22 9:06,1663319101,1663319186,1.416666667,974,2.2,147,228,270.7155963,233.6134812,2.883333333,112.1618497,84.64880332,340,353.5217125,0,323.0390363
3279,9/16/22 9:09,9/16/22 9:11,1663319358,1663319491,2.216666667,975,2.2,147,146,206.6591463,233.6052634,2.866666667,112.8139535,84.65739026,259,0,293.2646341,323.0195122
3280,9/16/22 9:14,9/16/22 9:15,1663319651,1663319735,1.4,974,2.2,147,231,270.6913203,233.6165667,2.666666667,121.275,84.66855076,352,353.5207824,0,323.028345
3281,9/16/22 9:18,9/16/22 9:20,1663319904,1663320036,2.2,975,2.2,147,147,206.622791,233.6083419,2.816666667,114.816568,84.67773663,262,0,293.245582,323.0097502
3282,9/16/22 9:23,9/16/22 9:24,1663320197,1663320282,1.416666667,974,2.2,147,228,270.6652413,233.6196294,2.683333333,120.5217391,84.68865469,349,353.5180208,0,323.0176668
3283,9/16/22 9:28,9/16/22 9:29,1663320492,1663320573,1.35,975,2.2,147,240,206.6431181,233.6114149,3.5,92.4,84.69100285,332,0,293.2691839,323.0204019
3284,9/16/22 9:32,9/16/22 9:33,1663320733,1663320817,1.4,974,2.2,147,231,270.6410256,233.6226872,2.666666667,121.275,84.70213953,352,353.517094,0,323.0292237
3285,9/16/22 9:36,9/16/22 9:38,1663320995,1663321123,2.133333333,975,2.2,147,152,206.60986,233.6144667,2.966666667,109.011236,84.70953731,261,0,293.2495435,323.0103469
3286,9/16/22 9:41,9/16/22 9:43,1663321299,1663321383,1.4,974,2.2,147,231,270.6168395,233.6257239,2.933333333,110.25,84.71730745,341,353.509457,0,323.0158199
3287,9/16/22 9:46,9/16/22 9:48,1663321569,1663321695,2.1,975,2.2,147,154,206.5778589,233.6174976,3.1,104.3225806,84.72327012,258,0,293.2281022,322.9960462
3288,9/16/22 9:51,9/16/22 9:52,1663321884,1663321965,1.35,974,2.2,147,240,270.5981707,233.6287414,3.15,102.6666667,84.7287257,343,353.5030488,0,323.0021283
3289,9/16/22 9:56,9/16/22 9:58,1663322168,1663322292,2.066666667,975,2.2,147,156,206.5471125,233.6205099,3.383333333,95.5862069,84.73202585,252,0,293.2030395,322.9805471
3290,9/16/22 10:01,9/16/22 10:02,1663322492,1663322573,1.35,974,2.2,147,240,270.5795247,233.6317402,3.333333333,97.02,84.73575966,337,353.4929921,0,322.984807
3291,9/16/22 10:06,9/16/22 10:08,1663322783,1663322905,2.033333333,975,2.2,147,159,206.518226,233.623504,3.5,92.4,84.7380878,251,0,293.1773998,322.9629405
3292,9/16/22 10:11,9/16/22 10:13,1663323107,1663323186,1.316666667,974,2.2,147,246,270.5645554,233.6347221,3.366666667,96.05940594,84.7415258,342,353.4859927,0,322.9687215
3293,9/16/22 10:15,9/16/22 10:18,1663323356,1663323485,2.15,975,2.2,147,150,206.4839101,233.6264796,2.833333333,114.1411765,84.75045101,264,0,293.1596843,322.9508197
3294,9/16/22 10:21,9/16/22 10:22,1663323675,1663323755,1.333333333,974,2.2,147,243,270.5477785,233.6376848,3.166666667,102.1263158,84.75572441,345,353.4808278,0,322.9575114
3295,9/16/22 10:26,9/16/22 10:28,1663323960,1663324082,2.033333333,975,2.2,147,159,206.4550971,233.6294377,3.416666667,94.65365854,84.75872743,254,0,293.1359223,322.9365898
3296,9/16/22 10:31,9/16/22 10:32,1663324287,1663324365,1.3,974,2.2,147,249,270.5346715,233.6406312,3.416666667,94.65365854,84.76172862,344,353.4750608,0,322.9429785
3297,9/16/22 10:36,9/16/22 10:38,1663324579,1663324699,2,975,2.2,147,162,206.4281383,233.63238,3.566666667,90.6728972,84.76352097,253,0,293.1115828,322.9217708
3298,9/16/22 10:41,9/16/22 10:43,1663324907,1663324986,1.316666667,974,2.2,147,246,270.5197568,233.6435614,3.466666667,93.28846154,84.76610507,339,353.4662614,0,322.9266444
3299,9/16/22 10:46,9/16/22 10:48,1663325199,1663325319,2,975,2.2,147,162,206.4012121,233.6353062,3.55,91.09859155,84.768024,253,0,293.0872727,322.9054545
3300,9/16/22 10:52,9/16/22 10:53,1663325533,1663325611,1.3,974,2.2,147,249,270.5066829,233.6464759,3.566666667,90.6728972,84.76981282,340,353.4580802,0,322.9106331
3301,9/16/22 10:57,9/16/22 10:59,1663325841,1663325960,1.983333333,975,2.2,147,163,206.3749243,233.6382168,3.833333333,84.36521739,84.76969029,247,0,293.059358,322.8876439
3302,9/16/22 11:03,9/16/22 11:04,1663326181,1663326259,1.3,974,2.2,147,249,270.4936248,233.649375,3.683333333,87.80090498,84.770608,337,353.4480874,0,322.8919164
3303,9/16/22 11:08,9/16/22 11:10,1663326482,1663326617,2.25,975,2.2,147,144,206.3371671,233.6411086,3.716666667,87.01345291,84.77128683,231,0,293.0217918,322.8641041
3304,9/16/22 11:13,9/16/22 11:14,1663326793,1663326873,1.333333333,974,2.2,147,243,270.4769417,233.6522541,2.933333333,110.25,84.77899597,353,353.4478155,0,322.8732224
3305,9/16/22 11:18,9/16/22 11:20,1663327093,1663327209,1.933333333,975,2.2,147,167,206.3133696,233.6439846,3.666666667,88.2,84.78003076,255,0,292.9987901,322.8526921
3306,9/16/22 11:23,9/16/22 11:25,1663327435,1663327513,1.3,974,2.2,147,249,270.4639175,233.6551185,3.766666667,85.85840708,84.78035685,335,353.4366283,0,322.8563653
3307,9/16/22 11:29,9/16/22 11:31,1663327750,1663327866,1.933333333,975,2.2,147,167,206.289601,233.646846,3.95,81.87341772,84.77947809,249,0,292.9721886,322.8340387
3308,9/16/22 11:34,9/16/22 11:36,1663328093,1663328172,1.316666667,974,2.2,147,246,270.4490909,233.6579679,3.783333333,85.48017621,84.77968984,331,353.4230303,0,322.8365065
3309,9/16/22 11:40,9/16/22 11:41,1663328402,1663328519,1.95,975,2.2,147,166,206.2652568,233.6496921,3.833333333,84.36521739,84.77956462,250,0,292.9462236,322.8145015
3310,9/16/22 11:45,9/16/22 11:47,1663328746,1663328825,1.316666667,974,2.2,147,246,270.4342823,233.6608019,3.783333333,85.48017621,84.77977622,331,353.4094488,0,322.8169737
3311,9/16/22 11:51,9/16/22 11:52,1663329063,1663329179,1.933333333,975,2.2,147,167,206.2415459,233.6525232,3.966666667,81.52941176,84.77879483,249,0,292.919686,322.794686
3312,9/16/22 11:56,9/16/22 11:58,1663329418,1663329494,1.266666667,974,2.2,147,255,270.4249395,233.6636226,3.983333333,81.18828452,84.77771107,336,353.3989104,0,322.7986719
3313,9/16/22 12:02,9/16/22 12:04,1663329740,1663329855,1.916666667,975,2.2,147,169,206.2190706,233.6553412,4.1,78.87804878,84.77593085,248,0,292.8925769,322.7761014
3314,9/16/22 12:07,9/16/22 12:08,1663330029,1663330107,1.3,974,2.2,147,249,270.4119782,233.6664292,2.9,111.5172414,84.78399761,361,353.4035088,0,322.787632
3315,9/16/22 12:12,9/16/22 12:14,1663330353,1663330467,1.9,975,2.2,147,170,206.1972256,233.6581453,4.1,78.87804878,84.78221656,249,0,292.8661037,322.76538
3316,9/16/22 12:18,9/16/22 12:19,1663330712,1663330787,1.25,974,2.2,147,259,270.4050786,233.6692237,4.083333333,79.2,84.78053365,338,353.3941959,0,322.7699729
3317,9/16/22 12:23,9/16/22 12:25,1663331036,1663331150,1.9,975,2.2,147,170,206.1754069,233.6609374,4.15,77.92771084,84.7784683,248,0,292.8390597,322.7474382
3318,9/16/22 12:29,9/16/22 12:31,1663331384,1663331460,1.266666667,974,2.2,147,255,270.3957704,233.6720055,3.9,82.92307692,84.77790928,338,353.3848943,0,322.7520337
3319,9/16/22 12:34,9/16/22 12:36,1663331699,1663331815,1.933333333,975,2.2,147,167,206.1518072,233.6637163,3.983333333,81.18828452,84.77682807,248,0,292.8120482,322.7295181
3320,9/16/22 12:40,9/16/22 12:42,1663332052,1663332129,1.283333333,974,2.2,147,252,270.3846618,233.6747735,3.95,81.87341772,84.77595381,334,353.3731884,0,322.7329118
3321,9/16/22 12:46,9/16/22 12:48,1663332370,1663332486,1.933333333,975,2.2,147,167,206.128236,233.6664813,4.016666667,80.51452282,84.77467102,248,0,292.7850692,322.7104154
3322,9/16/22 12:52,9/16/22 12:53,1663332730,1663332806,1.266666667,974,2.2,147,255,270.3753772,233.6775282,4.066666667,79.52459016,84.7730911,335,353.3621002,0,322.7141138
3323,9/16/22 12:57,9/16/22 12:59,1663333064,1663333176,1.866666667,975,2.2,147,173,206.1083032,233.6692342,4.3,75.20930233,84.7702139,248,0,292.7581227,322.6916366
3324,9/16/22 13:03,9/16/22 13:05,1663333434,1663333509,1.25,974,2.2,147,259,270.3685163,233.6802716,4.3,75.20930233,84.76733844,334,353.3504222,0,322.6950376
3325,9/16/22 13:08,9/16/22 13:10,1663333714,1663333833,1.983333333,975,2.2,147,163,206.0823812,233.671974,3.416666667,94.65365854,84.77031088,258,0,292.7372219,322.6755863
3326,9/16/22 13:14,9/16/22 13:16,1663334089,1663334163,1.233333333,974,2.2,147,262,270.363472,233.6830024,4.266666667,75.796875,84.76761372,338,353.3411694,0,322.6801924
3327,9/16/22 13:20,9/16/22 13:22,1663334448,1663334559,1.85,975,2.2,147,175,206.0637019,233.6747033,4.75,68.08421053,84.76260068,243,0,292.7073317,322.65625
3328,9/16/22 13:28,9/16/22 13:28,1663334892,1663334901,0.15,974,2.2,147,2156,271.4993976,233.6860655,5.55,58.27027027,84.75464264,2214,354.4620482,0,323.2243917
3329,9/16/22 13:32,9/16/22 13:34,1663335149,1663335263,1.9,975,2.2,147,170,206.042042,233.677764,4.133333333,78.24193548,84.75268687,248,0,292.6804805,323.2018018
3330,9/16/22 13:38,9/16/22 13:39,1663335498,1663335573,1.25,974,2.2,147,259,271.4918724,233.6891162,3.916666667,82.57021277,84.75203167,342,354.4545455,0,323.2074452
3331,9/16/22 13:43,9/16/22 13:45,1663335815,1663335944,2.15,975,2.2,147,150,206.0084034,233.6808086,4.033333333,80.18181818,84.75066005,230,0,292.6428571,323.1794718
3332,9/16/22 13:48,9/16/22 13:50,1663336139,1663336215,1.266666667,974,2.2,147,255,271.4819495,233.6921501,3.25,99.50769231,84.75508761,355,354.4548736,0,323.1890189
3333,9/16/22 13:54,9/16/22 13:56,1663336463,1663336575,1.866666667,975,2.2,147,173,205.9886023,233.6838407,4.133333333,78.24193548,84.75313405,251,0,292.6178764,323.1673665
3334,9/16/22 14:00,9/16/22 14:01,1663336836,1663336910,1.233333333,974,2.2,147,262,271.4762477,233.6951728,4.35,74.34482759,84.75001312,336,354.4437763,0,323.1712144
3335,9/16/22 14:06,9/16/22 14:08,1663337182,1663337292,1.833333333,975,2.2,147,176,205.9706235,233.686862,4.533333333,71.33823529,84.7459928,247,0,292.5905276,323.1483813
3336,9/16/22 14:12,9/16/22 14:13,1663337564,1663337639,1.25,974,2.2,147,259,271.46875,233.6981842,4.533333333,71.33823529,84.7419749,330,354.4290865,0,323.1504345
3337,9/16/22 14:18,9/16/22 14:20,1663337914,1663338025,1.85,975,2.2,147,175,205.9520671,233.689872,4.583333333,70.56,84.73772625,246,0,292.5626123,323.1273217
3338,9/16/22 14:24,9/16/22 14:26,1663338291,1663338366,1.25,974,2.2,147,259,271.4612613,233.7011841,4.433333333,72.94736842,84.73419515,332,354.4156156,0,323.129979
3339,9/16/22 14:30,9/16/22 14:32,1663338631,1663338742,1.85,975,2.2,147,175,205.9335329,233.6928705,4.416666667,73.22264151,84.73074857,248,0,292.5359281,323.107485
3340,9/16/22 14:36,9/16/22 14:38,1663339007,1663339082,1.25,974,2.2,147,259,271.4537815,233.7041728,4.416666667,73.22264151,84.72730406,332,354.4021609,0,323.1101467
3341,9/16/22 14:42,9/16/22 14:44,1663339357,1663339468,1.85,975,2.2,147,175,205.9150209,233.6958576,4.583333333,70.56,84.72306489,246,0,292.508079,323.0870736
3342,9/16/22 14:47,9/16/22 14:49,1663339674,1663339749,1.25,974,2.2,147,259,271.4463107,233.70715,3.433333333,94.19417476,84.72589801,353,354.4013197,0,323.0960215
3343,9/16/22 14:53,9/16/22 14:55,1663340031,1663340141,1.833333333,975,2.2,147,176,205.8971292,233.6988336,4.7,68.80851064,84.72113803,245,0,292.4796651,323.0726675
3344,9/16/22 14:59,9/16/22 15:01,1663340392,1663340466,1.233333333,974,2.2,147,262,271.4406475,233.7101167,4.183333333,77.30677291,84.71892148,339,354.3920863,0,323.077429
3345,9/16/22 15:03,9/16/22 15:03,1663340587,1663340618,0.516666667,974,2.2,147,626,271.6530857,233.7214565,2.016666667,160.3636364,84.74152898,786,354.650689,0,323.21578
3346,9/16/22 15:03,9/16/22 15:04,1663340638,1663340664,0.433333333,975,2.2,147,746,206.2199641,233.7132397,0.333333333,970.2,85.00608186,1716,0,293.3305439,323.6319092
3347,9/16/22 15:08,9/16/22 15:10,1663340935,1663341046,1.85,975,2.2,147,175,206.2013142,233.7050223,4.516666667,71.60147601,85.00207809,247,0,293.3028674,323.6090203
3348,9/16/22 15:15,9/16/22 15:16,1663341314,1663341389,1.25,974,2.2,147,259,271.645509,233.7163512,4.466666667,72.40298507,84.99831604,331,354.6365269,0,323.6112272
3349,9/16/22 15:21,9/16/22 15:22,1663341660,1663341771,1.85,975,2.2,147,175,206.1826866,233.7081322,4.516666667,71.60147601,84.99431699,247,0,293.2752239,323.5883582
3350,9/16/22 15:28,9/16/22 15:28,1663342091,1663342113,0.366666667,974,2.2,147,882,272.010772,233.7195624,5.333333333,60.6375,84.98704847,943,354.9886296,0,323.773202
3351,9/16/22 15:32,9/16/22 15:34,1663342375,1663342488,1.883333333,975,2.2,147,172,206.1622912,233.7113413,4.366666667,74.0610687,84.98378893,246,0,293.2470167,323.75
3352,9/16/22 15:38,9/16/22 15:40,1663342729,1663342806,1.283333333,974,2.2,147,252,271.9988038,233.7227601,4.016666667,80.51452282,84.98245601,333,354.9754785,0,323.7527587
3353,9/16/22 15:44,9/16/22 15:46,1663343044,1663343160,1.933333333,975,2.2,147,167,206.1389386,233.714536,3.966666667,81.52941176,84.98142648,249,0,293.2206321,323.7304711
3354,9/16/22 15:49,9/16/22 15:51,1663343391,1663343469,1.3,974,2.2,147,249,271.9850568,233.725943,3.85,84,84.98113395,333,354.9623431,0,323.733234
3355,9/16/22 15:55,9/16/22 15:57,1663343703,1663343820,1.95,975,2.2,147,166,206.1150179,233.7177157,3.9,82.92307692,84.98052071,249,0,293.1942789,323.7109654
3356,9/16/22 16:00,9/16/22 16:02,1663344046,1663344124,1.3,974,2.2,147,249,271.9713262,233.7291108,3.766666667,85.85840708,84.98078222,335,354.9504182,0,323.7143283
3357,9/16/22 16:05,9/16/22 16:07,1663344354,1663344469,1.916666667,975,2.2,147,169,206.0929124,233.7208809,3.833333333,84.36521739,84.9805989,253,0,293.1703395,323.6932698
3358,9/16/22 16:11,9/16/22 16:13,1663344703,1663344781,1.3,974,2.2,147,249,271.9576119,233.7322642,3.9,82.92307692,84.97998636,332,354.9367164,0,323.6957428
3359,9/16/22 16:17,9/16/22 16:19,1663345035,1663345147,1.866666667,975,2.2,147,173,206.0732143,233.7240324,4.233333333,76.39370079,84.97743092,249,0,293.1440476,323.6735119
3360,9/16/22 16:23,9/16/22 16:24,1663345418,1663345492,1.233333333,974,2.2,147,262,271.9516706,233.7354063,4.516666667,71.60147601,84.97345117,334,354.9242243,0,323.6765843
3361,9/16/22 16:28,9/16/22 16:30,1663345699,1663345813,1.9,975,2.2,147,170,206.0517549,233.727172,3.45,93.73913043,84.97605845,264,0,293.1267103,323.658834
3362,9/16/22 16:34,9/16/22 16:35,1663346081,1663346157,1.266666667,974,2.2,147,255,271.9415623,233.7385352,4.466666667,72.40298507,84.9723198,327,354.907573,0,323.6598275
3363,9/16/22 16:40,9/16/22 16:42,1663346439,1663346547,1.8,975,2.2,147,180,206.0362663,233.7303003,4.7,68.80851064,84.96751486,249,0,293.1004756,323.6376338
3364,9/16/22 16:47,9/16/22 16:48,1663346830,1663346905,1.25,974,2.2,147,259,271.9338498,233.7416535,4.716666667,68.56537102,84.96264052,328,354.8915375,0,323.6389302
3365,9/16/22 16:53,9/16/22 16:55,1663347203,1663347311,1.8,975,2.2,147,180,206.0207962,233.7334179,4.966666667,65.11409396,84.95674375,245,0,293.0718954,323.6155674
3366,9/16/22 17:00,9/16/22 17:01,1663347621,1663347694,1.216666667,974,2.2,147,266,271.9303157,233.7447624,5.166666667,62.59354839,84.95010187,329,354.8761167,0,323.6171666
3367,9/16/22 17:06,9/16/22 17:08,1663348003,1663348108,1.75,975,2.2,147,185,206.0083135,233.7365271,5.15,62.7961165,84.94352409,248,0,293.0451306,323.594715
3368,9/16/22 17:13,9/16/22 17:14,1663348414,1663348486,1.2,974,2.2,147,270,271.9291667,233.7478636,5.1,63.41176471,84.93713294,333,354.8630952,0,323.5975067
3369,9/16/22 17:18,9/16/22 17:20,1663348713,1663348825,1.866666667,975,2.2,147,173,205.988724,233.7396265,3.783333333,85.48017621,84.93729408,258,0,293.0243323,323.5780415
3370,9/16/22 17:25,9/16/22 17:26,1663349101,1663349175,1.233333333,974,2.2,147,262,271.92326,233.7509536,4.6,70.30434783,84.93295325,332,354.8494943,0,323.5805399
3371,9/16/22 17:31,9/16/22 17:32,1663349460,1663349569,1.816666667,975,2.2,147,178,205.9721234,233.7427155,4.75,68.08421053,84.92795659,246,0,292.9964413,323.5575326
3372,9/16/22 17:37,9/16/22 17:38,1663349866,1663349938,1.2,974,2.2,147,270,271.9221165,233.7540346,4.95,65.33333333,84.92214733,335,354.8376932,0,323.560925
3373,9/16/22 17:43,9/16/22 17:45,1663350239,1663350347,1.8,975,2.2,147,180,205.9567279,233.7457959,5.016666667,64.46511628,84.91608419,244,0,292.9673977,323.5373444
3374,9/16/22 17:50,9/16/22 17:51,1663350635,1663350713,1.3,974,2.2,147,249,271.9084967,233.7571034,4.8,67.375,84.91088684,316,354.8146168,0,323.5351111
3375,9/16/22 17:55,9/16/22 17:57,1663350930,1663351042,1.866666667,975,2.2,147,173,205.9372038,233.7488629,3.616666667,89.41935484,84.91222228,262,0,292.9490521,323.5168839
3376,9/16/22 18:01,9/16/22 18:03,1663351310,1663351385,1.25,974,2.2,147,259,271.9008314,233.7601605,4.466666667,72.40298507,84.90851804,331,354.8004751,0,323.5190998
3377,9/16/22 18:07,9/16/22 18:09,1663351651,1663351762,1.85,975,2.2,147,175,205.9188869,233.7519185,4.433333333,72.94736842,84.90497714,248,0,292.9224393,323.4967436
3378,9/16/22 18:13,9/16/22 18:14,1663352018,1663352093,1.25,974,2.2,147,259,271.8931751,233.7632063,4.266666667,75.796875,84.90228164,335,354.788724,0,323.500148
3379,9/16/22 18:19,9/16/22 18:21,1663352356,1663352466,1.833333333,975,2.2,147,176,205.9011834,233.7549631,4.383333333,73.77946768,84.89899086,250,0,292.8970414,323.4784024
3380,9/16/22 18:25,9/16/22 18:26,1663352727,1663352803,1.266666667,974,2.2,147,255,271.8831554,233.7662403,4.35,74.34482759,84.89586926,329,354.7734282,0,323.4800355
3381,9/16/22 18:31,9/16/22 18:33,1663353072,1663353182,1.833333333,975,2.2,147,176,205.8835009,233.7579958,4.483333333,72.133829,84.89209574,248,0,292.8704908,323.4577173
3382,9/16/22 18:37,9/16/22 18:38,1663353452,1663353538,1.433333333,974,2.2,147,226,271.8559573,233.7692574,4.5,71.86666667,84.88824548,298,354.7397747,0,323.4501921
3383,9/16/22 18:42,9/16/22 18:44,1663353777,1663353889,1.866666667,975,2.2,147,173,205.8640662,233.7610112,3.983333333,81.18828452,84.88715211,254,0,292.8475177,323.429669
3384,9/16/22 18:49,9/16/22 18:50,1663354154,1663354230,1.266666667,974,2.2,147,255,271.8459716,233.7722623,4.416666667,73.22264151,84.88370617,328,354.7239336,0,323.4310192
3385,9/16/22 18:54,9/16/22 18:56,1663354483,1663354598,1.916666667,975,2.2,147,169,205.8422918,233.7640136,4.216666667,76.69565217,84.88128796,246,0,292.8198464,323.4081512
3386,9/16/22 19:00,9/16/22 19:01,1663354833,1663354911,1.3,974,2.2,147,249,271.8324452,233.7752532,3.916666667,82.57021277,84.88060562,332,354.7104796,0,323.4106879
3387,9/16/22 19:05,9/16/22 19:07,1663355147,1663355263,1.933333333,975,2.2,147,167,205.8193625,233.7670018,3.933333333,82.22033898,84.87982042,249,0,292.7939787,323.3887249
3388,9/16/22 19:11,9/16/22 19:12,1663355495,1663355572,1.283333333,974,2.2,147,252,271.8207101,233.7782304,3.866666667,83.63793103,84.87945397,336,354.6994083,0,323.3924461
3389,9/16/22 19:16,9/16/22 19:18,1663355815,1663355929,1.9,975,2.2,147,170,205.7982301,233.7699767,4.05,79.85185185,84.8779709,250,0,292.7687316,323.3707965
3390,9/16/22 19:22,9/16/22 19:24,1663356169,1663356246,1.283333333,974,2.2,147,252,271.8089888,233.7811943,4,80.85,84.87678306,333,354.686576,0,323.3736361
3391,9/16/22 19:28,9/16/22 19:30,1663356492,1663356603,1.85,975,2.2,147,175,205.7800708,233.7729393,4.1,78.87804878,84.87501457,254,0,292.7458726,323.353184
3392,9/16/22 19:34,9/16/22 19:35,1663356841,1663356918,1.283333333,974,2.2,147,252,271.7972813,233.784146,3.966666667,81.52941176,84.87402854,334,354.6743499,0,323.3563218
3393,9/16/22 19:39,9/16/22 19:41,1663357168,1663357281,1.883333333,975,2.2,147,172,205.760165,233.775889,4.166666667,77.616,84.87189005,250,0,292.7206836,323.3347083
3394,9/16/22 19:45,9/16/22 19:46,1663357539,1663357614,1.25,974,2.2,147,259,271.7897224,233.787086,4.3,75.20930233,84.86904392,334,354.6621382,0,323.3378498
3395,9/16/22 19:51,9/16/22 19:53,1663357875,1663357990,1.916666667,975,2.2,147,169,205.7385159,233.7788268,4.35,74.34482759,84.86594492,243,0,292.6914016,323.3141932
3396,9/16/22 19:56,9/16/22 19:58,1663358210,1663358291,1.35,974,2.2,147,240,271.7709563,233.7900108,3.666666667,88.2,84.86692639,328,354.6463991,0,323.3155726
3397,9/16/22 20:01,9/16/22 20:03,1663358480,1663358630,2.5,975,2.2,147,129,205.693349,233.7817422,3.15,102.6666667,84.87216469,232,0,292.6556798,323.2886992
3398,9/16/22 20:06,9/16/22 20:07,1663358770,1663358857,1.45,974,2.2,147,223,271.7421829,233.7929103,2.333333333,138.6,84.88797164,362,354.6507375,0,323.3000883
3399,9/16/22 20:10,9/16/22 20:12,1663359030,1663359160,2.166666667,975,2.2,147,149,205.66,233.7846359,2.883333333,112.1618497,84.89599337,261,0,292.6370588,323.2817647
3400,9/16/22 20:15,9/16/22 20:17,1663359340,1663359423,1.383333333,974,2.2,147,234,271.7199292,233.7957901,3,107.8,84.90272786,342,354.6432783,0,323.2872685
3401,9/16/22 20:20,9/16/22 20:22,1663359620,1663359744,2.066666667,975,2.2,147,156,205.6308054,233.7875111,3.283333333,98.49746193,84.90672396,254,0,292.6143445,323.2669018
3402,9/16/22 20:25,9/16/22 20:27,1663359949,1663360028,1.316666667,974,2.2,147,246,271.7047731,233.7986534,3.416666667,94.65365854,84.90958818,341,354.6352387,0,323.2721128
3403,9/16/22 20:30,9/16/22 20:32,1663360251,1663360368,1.95,975,2.2,147,166,205.6075206,233.7903717,3.716666667,87.01345291,84.91020624,253,0,292.5910693,323.2514689
3404,9/16/22 20:36,9/16/22 20:37,1663360593,1663360672,1.316666667,974,2.2,147,246,271.6896349,233.8015021,3.75,86.24,84.91059678,332,354.6219081,0,323.2540382
3405,9/16/22 20:41,9/16/22 20:44,1663360906,1663361041,2.25,975,2.2,147,144,205.5713447,233.7932138,3.9,82.92307692,84.91001325,227,0,292.5525543,323.225778
3406,9/16/22 20:47,9/16/22 20:48,1663361227,1663361308,1.35,974,2.2,147,240,271.6709829,233.8043314,3.1,104.3225806,84.91571109,344,354.6156563,0,323.2318756
3407,9/16/22 20:52,9/16/22 20:54,1663361531,1663361647,1.933333333,975,2.2,147,167,205.5487089,233.7960404,3.716666667,87.01345291,84.91632663,254,0,292.5299296,323.211561
3408,9/16/22 20:57,9/16/22 20:59,1663361873,1663361951,1.3,974,2.2,147,249,271.6576471,233.8071468,3.766666667,85.85840708,84.91660298,335,354.6041176,0,323.2150191
3409,9/16/22 21:03,9/16/22 21:05,1663362193,1663362308,1.916666667,975,2.2,147,169,205.5272727,233.7988536,4.033333333,80.18181818,84.91521448,249,0,292.5043988,323.1932551
3410,9/16/22 21:09,9/16/22 21:10,1663362552,1663362629,1.283333333,974,2.2,147,252,271.6460905,233.8099492,4.066666667,79.52459016,84.91363411,332,354.5908289,0,323.195837
3411,9/16/22 21:14,9/16/22 21:16,1663362875,1663363012,2.283333333,975,2.2,147,142,205.4900352,233.8016491,4.1,78.87804878,84.91186519,221,0,292.4624853,323.1658851
3412,9/16/22 21:20,9/16/22 21:21,1663363226,1663363303,1.283333333,974,2.2,147,252,271.6345476,233.8127341,3.566666667,90.6728972,84.91355315,343,354.5840188,0,323.1716965
3413,9/16/22 21:25,9/16/22 21:27,1663363538,1663363655,1.95,975,2.2,147,166,205.466901,233.8044313,3.916666667,82.57021277,84.91286676,249,0,292.437024,323.1499707
3414,9/16/22 21:31,9/16/22 21:32,1663363883,1663363961,1.3,974,2.2,147,249,271.6212566,233.815505,3.8,85.10526316,84.9129231,334,354.5719319,0,323.1531479
3415,9/16/22 21:36,9/16/22 21:38,1663364189,1663364307,1.966666667,975,2.2,147,164,205.442623,233.8071991,3.8,85.10526316,84.91297941,249,0,292.4115925,323.1314403
3416,9/16/22 21:42,9/16/22 21:43,1663364524,1663364604,1.333333333,974,2.2,147,243,271.6044601,233.8182607,3.616666667,89.41935484,84.91429822,332,354.5586854,0,323.1340357
3417,9/16/22 21:47,9/16/22 21:49,1663364824,1663364942,1.966666667,975,2.2,147,164,205.4183733,233.8099517,3.666666667,88.2,84.91525951,252,0,292.3879462,323.1132241
3418,9/16/22 21:52,9/16/22 21:53,1663365158,1663365237,1.316666667,974,2.2,147,246,271.5894428,233.8210016,3.6,89.83333333,84.91669796,336,354.5478006,0,323.1169933
3419,9/16/22 21:57,9/16/22 21:59,1663365457,1663365575,1.966666667,975,2.2,147,164,205.394152,233.8126897,3.666666667,88.2,84.91765799,252,0,292.3643275,323.0961988
3420,9/16/22 22:03,9/16/22 22:04,1663365787,1663365866,1.316666667,974,2.2,147,246,271.5744431,233.8237279,3.533333333,91.52830189,84.91959037,338,354.5381008,0,323.1005554
3421,9/16/22 22:08,9/16/22 22:10,1663366089,1663366208,1.983333333,975,2.2,147,163,205.3693746,233.8154128,3.716666667,87.01345291,84.92020225,250,0,292.3395675,323.0791935
3422,9/16/22 22:12,9/16/22 22:14,1663366365,1663366446,1.35,974,2.2,147,240,271.5559461,233.8264383,2.616666667,123.5923567,84.93149999,364,354.5436438,0,323.0911481
3423,9/16/22 22:17,9/16/22 22:19,1663366659,1663366777,1.966666667,975,2.2,147,164,205.3452103,233.8181202,3.55,91.09859155,84.93330112,255,0,292.317757,323.0712617
3424,9/16/22 22:23,9/16/22 22:24,1663366989,1663367067,1.3,974,2.2,147,249,271.54274,233.8291347,3.533333333,91.52830189,84.93522667,341,354.5357143,0,323.0764964
3425,9/16/22 22:28,9/16/22 22:30,1663367292,1663367403,1.85,975,2.2,147,175,205.3274956,233.8208155,3.75,86.24,84.93560751,261,0,292.2994746,323.0583771
3426,9/16/22 22:33,9/16/22 22:34,1663367618,1663367696,1.3,974,2.2,147,249,271.5295494,233.8318189,3.583333333,90.25116279,84.9371586,339,354.5266238,0,323.0630289
3427,9/16/22 22:38,9/16/22 22:40,1663367916,1663368035,1.983333333,975,2.2,147,163,205.3028005,233.8234966,3.666666667,88.2,84.93811042,251,0,292.2753792,323.042007
3428,9/16/22 22:43,9/16/22 22:45,1663368237,1663368316,1.316666667,974,2.2,147,246,271.5146199,233.8344884,3.366666667,96.05940594,84.94135372,342,354.5192982,0,323.0475357
3429,9/16/22 22:48,9/16/22 22:50,1663368525,1663368647,2.033333333,975,2.2,147,159,205.2758017,233.8261623,3.483333333,92.84210526,84.94365715,252,0,292.251895,323.0268222
3430,9/16/22 22:54,9/16/22 22:55,1663368858,1663368935,1.283333333,974,2.2,147,252,271.5032145,233.8371436,3.516666667,91.96208531,84.94570274,344,354.5131502,0,323.032935
3431,9/16/22 22:59,9/16/22 23:01,1663369165,1663369280,1.916666667,975,2.2,147,169,205.254662,233.8288154,3.833333333,84.36521739,84.9455336,253,0,292.229021,323.0125291
3432,9/16/22 23:05,9/16/22 23:06,1663369521,1663369596,1.25,974,2.2,147,259,271.4959112,233.8397875,4.016666667,80.51452282,84.94424289,340,354.5046729,0,323.0174774
3433,9/16/22 23:10,9/16/22 23:12,1663369853,1663369967,1.9,975,2.2,147,170,205.2341293,233.8314574,4.283333333,75.50194553,84.94149324,246,0,292.2020967,322.9950495
3434,9/16/22 23:17,9/16/22 23:18,1663370220,1663370295,1.25,974,2.2,147,259,271.4886165,233.8424201,4.216666667,76.69565217,84.9390927,336,354.4938704,0,322.9988355
3435,9/16/22 23:22,9/16/22 23:24,1663370552,1663370665,1.883333333,975,2.2,147,172,205.2147846,233.8340885,4.283333333,75.50194553,84.93634615,248,0,292.1763679,322.9770081
3436,9/16/22 23:28,9/16/22 23:28,1663370892,1663370937,0.75,974,2.2,147,431,271.5816803,233.8450712,3.783333333,85.48017621,84.93650438,516,354.588098,0,323.0331685
3437,9/16/22 23:33,9/16/22 23:35,1663371189,1663371302,1.883333333,975,2.2,147,172,205.1954625,233.836738,4.2,77,84.93419592,249,0,292.1512507,323.0116347
3438,9/16/22 23:39,9/16/22 23:40,1663371566,1663371642,1.266666667,974,2.2,147,255,271.5720117,233.8477107,4.4,73.5,84.93087106,328,354.5725948,0,323.0130852
3439,9/16/22 23:45,9/16/22 23:47,1663371914,1663372024,1.833333333,975,2.2,147,176,205.1784884,233.8393766,4.533333333,71.33823529,84.92691971,247,0,292.125,322.9909884
3440,9/16/22 23:51,9/16/22 23:52,1663372296,1663372371,1.25,974,2.2,147,259,271.5646853,233.8503401,4.533333333,71.33823529,84.92297066,330,354.5582751,0,322.9930253
3441,9/16/22 23:57,9/16/22 23:59,1663372659,1663372768,1.816666667,975,2.2,147,178,205.1626961,233.8420055,4.8,67.375,84.91787247,245,0,292.0976177,322.9703661
3442,9/17/22 0:04,9/17/22 0:05,1663373066,1663373139,1.216666667,974,2.2,147,266,271.5614444,233.8529609,4.966666667,65.11409396,84.91212057,331,354.5445545,0,322.9726982
3443,9/17/22 0:10,9/17/22 0:12,1663373448,1663373555,1.783333333,975,2.2,147,181,205.1486643,233.8446263,5.15,62.7961165,84.90569897,244,0,292.0696864,322.9497677
3444,9/17/22 0:17,9/17/22 0:19,1663373873,1663373946,1.216666667,974,2.2,147,266,271.5582072,233.8555737,5.3,61.01886792,84.8987652,327,354.5285215,0,322.9509434
3445,9/17/22 0:24,9/17/22 0:26,1663374271,1663374378,1.783333333,975,2.2,147,181,205.1346489,233.8472391,5.416666667,59.70461538,84.89145407,241,0,292.0400464,322.9271619
3446,9/17/22 0:31,9/17/22 0:32,1663374692,1663374765,1.216666667,974,2.2,147,266,271.5549738,233.8581784,5.233333333,61.79617834,84.88475396,328,354.513089,0,322.9286336
3447,9/17/22 0:37,9/17/22 0:39,1663375073,1663375181,1.8,975,2.2,147,180,205.1200696,233.8498437,5.133333333,63,84.87840688,243,0,292.0116009,322.9054524
3448,9/17/22 0:44,9/17/22 0:45,1663375483,1663375556,1.216666667,974,2.2,147,266,271.5517442,233.8607749,5.033333333,64.25165563,84.87242637,330,354.4988372,0,322.9075094
3449,9/17/22 0:51,9/17/22 0:52,1663375863,1663375970,1.783333333,975,2.2,147,181,205.106087,233.8524402,5.116666667,63.20521173,84.86614602,244,0,291.9837681,322.8846377
3450,9/17/22 0:58,9/17/22 0:59,1663376283,1663376356,1.216666667,974,2.2,147,266,271.5485183,233.8633635,5.216666667,61.99361022,84.85951822,328,354.4834399,0,322.88612
3451,9/17/22 1:03,9/17/22 1:05,1663376632,1663376747,1.916666667,975,2.2,147,169,205.085168,233.8550268,4.6,70.30434783,84.85530178,239,0,291.9530707,322.8618192
3452,9/17/22 1:11,9/17/22 1:12,1663377068,1663377140,1.2,974,2.2,147,270,271.547619,233.8659427,5.35,60.44859813,84.84823352,330,354.4692218,0,322.8638865
3453,9/17/22 1:18,9/17/22 1:20,1663377506,1663377608,1.7,975,2.2,147,190,205.0764331,233.8576076,6.1,53.01639344,84.83901758,243,0,291.924725,322.8407643
3454,9/17/22 1:26,9/17/22 1:27,1663377984,1663378055,1.183333333,974,2.2,147,273,271.548462,233.8685166,6.266666667,51.60638298,84.82939887,325,354.4521184,0,322.8413893
3455,9/17/22 1:34,9/17/22 1:35,1663378446,1663378550,1.733333333,975,2.2,147,187,205.0659722,233.8601826,6.516666667,49.62659847,84.81921288,237,0,291.8929398,322.8165509
3456,9/17/22 1:42,9/17/22 1:43,1663378969,1663379039,1.166666667,974,2.2,147,277,271.5516241,233.8710855,6.983333333,46.31026253,84.80807346,323,354.4338747,0,322.816604
3457,9/17/22 1:51,9/17/22 1:53,1663379484,1663379585,1.683333333,975,2.2,147,192,205.0584153,233.8627533,7.416666667,43.60449438,84.79615803,236,0,291.8606131,322.791498
3458,9/17/22 1:58,9/17/22 2:00,1663379933,1663380003,1.166666667,974,2.2,147,277,271.5547826,233.8736501,5.8,55.75862069,84.78776325,333,354.4214493,0,322.7944493
3459,9/17/22 2:07,9/17/22 2:09,1663380441,1663380541,1.666666667,975,2.2,147,194,205.0520231,233.8653202,7.3,44.30136986,84.77606198,238,0,291.8294798,322.7699422
3460,9/17/22 2:17,9/17/22 2:18,1663381046,1663381115,1.15,974,2.2,147,281,271.5602549,233.8762115,8.416666667,38.42376238,84.76266923,319,354.400927,0,322.7688529
3461,9/17/22 2:28,9/17/22 2:28,1663381691,1663381721,0.5,975,2.2,147,647,205.3073368,233.8679594,9.6,33.6875,84.74791615,681,0,292.0543039,322.8723281
3462,9/17/22 2:54,9/17/22 2:56,1663383293,1663383362,1.15,974,2.2,147,281,271.5657209,233.8788453,26.2,12.34351145,84.72700815,293,354.3653735,0,322.863702
3463,9/17/22 3:04,9/17/22 3:05,1663383855,1663383954,1.65,975,2.2,147,196,205.301963,233.8705956,8.216666667,39.35902637,84.71391116,235,0,292.0213626,322.8383372
3464,9/17/22 3:14,9/17/22 3:15,1663384492,1663384559,1.116666667,974,2.2,147,290,271.5763889,233.8814775,8.966666667,36.0669145,84.69987162,326,354.3489583,0,322.8392496
3465,9/17/22 3:25,9/17/22 3:27,1663385136,1663385231,1.583333333,975,2.2,147,204,205.3012118,233.8732316,9.616666667,33.62911612,84.68513684,238,0,291.9901904,322.8147721
3466,9/17/22 3:37,9/17/22 3:38,1663385850,1663385917,1.116666667,974,2.2,147,290,271.5870445,233.8841095,10.31666667,31.34733441,84.66975241,321,354.3296703,0,322.8142486
3467,9/17/22 3:45,9/17/22 3:47,1663386341,1663386441,1.666666667,975,2.2,147,194,205.2946943,233.8758658,7.066666667,45.76415094,84.65853396,240,0,291.9602076,322.7903691
3468,9/17/22 3:56,9/17/22 3:57,1663386985,1663387052,1.116666667,974,2.2,147,290,271.5976879,233.8867397,9.066666667,35.66911765,84.6444119,326,354.3132948,0,322.7912943
3469,9/17/22 4:07,9/17/22 4:09,1663387645,1663387741,1.6,975,2.2,147,202,205.2927954,233.8784994,9.883333333,32.72175379,84.6294486,235,0,291.9273775,322.7659942
3470,9/17/22 4:20,9/17/22 4:21,1663388432,1663388498,1.1,974,2.2,147,294,271.6106297,233.8893701,11.51666667,28.08104197,84.61315692,322,354.2946274,0,322.7657736
3471,9/17/22 4:32,9/17/22 4:34,1663389169,1663389265,1.6,975,2.2,147,202,205.2908986,233.8811332,11.18333333,28.91803279,84.5971157,231,0,291.8922811,322.7393433
3472,9/17/22 4:45,9/17/22 4:46,1663389923,1663389989,1.1,974,2.2,147,294,271.6235566,233.8920006,10.96666667,29.4893617,84.58124822,323,354.2765589,0,322.7394184
3473,9/17/22 4:58,9/17/22 4:59,1663390683,1663390779,1.6,975,2.2,147,202,205.289004,233.8837671,11.56666667,27.95965418,84.56494955,230,0,291.8566494,322.7127231
3474,9/17/22 5:10,9/17/22 5:12,1663391456,1663391522,1.1,974,2.2,147,294,271.6364686,233.8946312,11.28333333,28.66174298,84.54886229,323,354.2585113,0,322.7128058
3475,9/17/22 5:22,9/17/22 5:24,1663392169,1663392265,1.6,975,2.2,147,202,205.2871116,233.8864012,10.78333333,29.99072643,84.53316663,232,0,291.8222094,322.6867089
3476,9/17/22 5:36,9/17/22 5:38,1663393013,1663393080,1.116666667,974,2.2,147,290,271.6470588,233.8972613,12.46666667,25.94117647,84.51631532,316,354.2364475,0,322.6847857
3477,9/17/22 5:45,9/17/22 5:47,1663393558,1663393654,1.6,975,2.2,147,202,205.2852214,233.8890348,7.966666667,40.59414226,84.50368675,243,0,291.7941346,322.6618746
3478,9/17/22 5:59,9/17/22 6:01,1663394394,1663394462,1.133333333,974,2.2,147,285,271.654755,233.8998901,12.33333333,26.22162162,84.48693422,311,354.2115274,0,322.6585226
3479,9/17/22 6:12,9/17/22 6:14,1663395172,1663395267,1.583333333,975,2.2,147,204,205.2844828,233.8916673,11.83333333,27.32957746,84.47050969,231,0,291.7591954,322.6321839
3480,9/17/22 6:26,9/17/22 6:27,1663395977,1663396043,1.1,974,2.2,147,294,271.6676267,233.9025193,11.83333333,27.32957746,84.4540946,321,354.1923963,0,322.631715
3481,9/17/22 6:40,9/17/22 6:41,1663396821,1663396916,1.583333333,975,2.2,147,204,205.283745,233.8943003,12.96666667,24.94087404,84.43700292,229,0,291.7231476,322.6048248
3482,9/17/22 6:54,9/17/22 6:55,1663397684,1663397748,1.066666667,974,2.2,147,303,271.6856649,233.9051505,12.8,25.265625,84.4200143,328,354.1773172,0,322.6063738
3483,9/17/22 7:09,9/17/22 7:11,1663398580,1663398674,1.566666667,975,2.2,147,206,205.2841561,233.8969355,13.86666667,23.32211538,84.40247759,229,0,291.6871412,322.5795063
3484,9/17/22 7:24,9/17/22 7:25,1663399480,1663399546,1.1,974,2.2,147,294,271.698504,233.9077824,13.43333333,24.07444169,84.38516682,318,354.1565017,0,322.5781923
3485,9/17/22 7:37,9/17/22 7:39,1663400252,1663400346,1.566666667,975,2.2,147,206,205.2845668,233.8995715,11.76666667,27.48441926,84.36884417,233,0,291.653471,322.5524957
3486,9/17/22 7:50,9/17/22 7:51,1663401018,1663401086,1.133333333,974,2.2,147,285,271.706153,233.9104137,11.2,28.875,84.35292967,314,354.13341,0,322.550043
3487,9/17/22 7:59,9/17/22 8:01,1663401598,1663401695,1.616666667,975,2.2,147,200,205.2815367,233.9022059,8.533333333,37.8984375,84.3396113,238,0,291.6227064,322.5258028
