,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
3775,9/18/22 13:42,9/18/22 13:45,1663508571,1663508704,2.216666667,975,2.2,147,146,202.9020127,234.1641957,3.1,104.3225806,84.41804562,250,0,289.1287076,320.795286
3776,9/18/22 13:48,9/18/22 13:49,1663508885,1663508971,1.433333333,974,2.2,147,226,270.3895966,234.1737867,3.016666667,107.2044199,84.42407855,333,353.0992569,0,320.7985173
3777,9/18/22 13:52,9/18/22 13:54,1663509156,1663509288,2.2,975,2.2,147,147,202.8724193,234.1655016,3.083333333,104.8864865,84.42949475,252,0,289.1090524,320.780307
3778,9/18/22 13:57,9/18/22 13:59,1663509465,1663509551,1.433333333,974,2.2,147,226,270.3660477,234.175081,2.95,109.6271186,84.43616255,336,353.0901857,0,320.7843345
3779,9/18/22 14:02,9/18/22 14:04,1663509739,1663509870,2.183333333,975,2.2,147,148,202.8433862,234.1667922,3.133333333,103.212766,84.44112991,251,0,289.0888889,320.765873
3780,9/18/22 14:07,9/18/22 14:08,1663510054,1663510137,1.383333333,974,2.2,147,234,270.3467656,234.176361,3.066666667,105.4565217,84.44668806,339,353.0827147,0,320.7706956
3781,9/18/22 14:11,9/18/22 14:14,1663510318,1663510484,2.766666667,975,2.2,147,117,202.7979905,234.1680643,3.016666667,107.2044199,84.45270545,224,0,289.0544685,320.7451084
3782,9/18/22 14:17,9/18/22 14:18,1663510634,1663510723,1.483333333,974,2.2,147,218,270.3190249,234.1776204,2.5,129.36,84.46457626,347,353.0794913,0,320.7520486
3783,9/18/22 14:21,9/18/22 14:23,1663510888,1663511028,2.333333333,975,2.2,147,139,202.7642706,234.1693188,2.75,117.6,84.47333298,257,0,289.0375264,320.7352008
3784,9/18/22 14:26,9/18/22 14:27,1663511188,1663511276,1.466666667,974,2.2,147,221,270.2929025,234.1788627,2.666666667,121.275,84.48305601,342,353.0736229,0,320.740819
3785,9/18/22 14:30,9/18/22 14:33,1663511449,1663511582,2.216666667,975,2.2,147,146,202.7342842,234.1705572,2.883333333,112.1618497,84.49036684,258,0,289.0211305,320.7242472
3786,9/18/22 14:35,9/18/22 14:37,1663511753,1663511840,1.45,974,2.2,147,223,270.2678666,234.1800891,2.85,113.4736842,84.49802021,336,353.0645844,0,320.728281
3787,9/18/22 14:40,9/18/22 14:42,1663512025,1663512154,2.15,975,2.2,147,150,202.7064414,234.1717803,3.083333333,104.8864865,84.50340259,255,0,289.0031679,320.7109293
3788,9/18/22 14:45,9/18/22 14:47,1663512343,1663512433,1.5,974,2.2,147,216,270.2391534,234.1812993,3.15,102.6666667,84.50819627,319,353.0465608,0,320.7104777
3789,9/18/22 14:49,9/18/22 14:52,1663512594,1663512723,2.15,975,2.2,147,150,202.678628,234.1729872,2.683333333,120.5217391,84.51769853,271,0,288.9936675,320.6973615
3790,9/18/22 14:55,9/18/22 14:56,1663512919,1663513000,1.35,974,2.2,147,240,270.2231623,234.1824967,3.266666667,99,84.52151871,339,353.0391327,0,320.7021894
3791,9/18/22 15:00,9/18/22 15:02,1663513213,1663513333,2,975,2.2,147,162,202.657173,234.174183,3.55,91.09859155,84.52325317,253,0,288.9746835,320.6843354
3792,9/18/22 15:05,9/18/22 15:07,1663513546,1663513626,1.333333333,974,2.2,147,243,270.2087738,234.1836833,3.55,91.09859155,84.52498671,334,353.0290698,0,320.687846
3793,9/18/22 15:10,9/18/22 15:12,1663513845,1663513966,2.016666667,975,2.2,147,160,202.6346863,234.1753678,3.65,88.60273973,84.5260615,249,0,288.953611,320.668951
3794,9/18/22 15:16,9/18/22 15:17,1663514177,1663514256,1.316666667,974,2.2,147,246,270.1959852,234.1848594,3.516666667,91.96208531,84.52802093,338,353.0211305,0,320.6735178
3795,9/18/22 15:20,9/18/22 15:22,1663514417,1663514548,2.183333333,975,2.2,147,148,202.6059009,234.1765404,2.683333333,120.5217391,84.53750294,269,0,288.943098,320.6599052
3796,9/18/22 15:25,9/18/22 15:27,1663514747,1663514828,1.35,974,2.2,147,240,270.1800422,234.1860225,3.316666667,97.50753769,84.54091881,338,353.0131996,0,320.664472
3797,9/18/22 15:30,9/18/22 15:32,1663515044,1663515165,2.016666667,975,2.2,147,160,202.583465,234.1777016,3.6,89.83333333,84.54231228,250,0,288.9225908,320.6458662
3798,9/18/22 15:36,9/18/22 15:37,1663515381,1663515460,1.316666667,974,2.2,147,246,270.1672823,234.1871751,3.6,89.83333333,84.54370502,336,353.0042216,0,320.6499079
3799,9/18/22 15:41,9/18/22 15:43,1663515681,1663515802,2.016666667,975,2.2,147,160,202.5610526,234.1788524,3.683333333,87.80090498,84.54456218,248,0,288.9010526,320.6307895
3800,9/18/22 15:46,9/18/22 15:48,1663516017,1663516098,1.35,974,2.2,147,240,270.1513713,234.1883164,3.583333333,90.25116279,84.54606352,330,352.9920886,0,320.6332544
3801,9/18/22 15:51,9/18/22 15:53,1663516317,1663516437,2,975,2.2,147,162,202.5397159,234.1799922,3.65,88.60273973,84.5471305,251,0,288.8811152,320.6149395
3802,9/18/22 15:56,9/18/22 15:57,1663516596,1663516677,1.35,974,2.2,147,240,270.1354771,234.1894467,2.65,122.0377358,84.55698867,362,352.9968371,0,320.6258217
3803,9/18/22 16:01,9/18/22 16:03,1663516898,1663517019,2.016666667,975,2.2,147,160,202.5173502,234.1811207,3.683333333,87.80090498,84.55784144,248,0,288.8596215,320.6067298
3804,9/18/22 16:07,9/18/22 16:08,1663517244,1663517324,1.333333333,974,2.2,147,243,270.1211802,234.1905662,3.75,86.24,84.55828353,329,352.9841939,0,320.6089356
3805,9/18/22 16:12,9/18/22 16:14,1663517546,1663517668,2.033333333,975,2.2,147,159,202.4944824,234.1822382,3.7,87.40540541,84.55903159,246,0,288.8370993,320.5893326
3806,9/18/22 16:18,9/18/22 16:19,1663517882,1663517963,1.35,974,2.2,147,240,270.1053186,234.1916743,3.566666667,90.6728972,84.56063754,331,352.9726172,0,320.5920672
3807,9/18/22 16:22,9/18/22 16:24,1663518169,1663518296,2.116666667,975,2.2,147,153,202.4684874,234.1833436,3.433333333,94.19417476,84.56316736,247,0,288.8151261,320.5727416
3808,9/18/22 16:28,9/18/22 16:29,1663518493,1663518574,1.35,974,2.2,147,240,270.0894737,234.1927703,3.283333333,98.49746193,84.56682561,338,352.9647368,0,320.5773169
3809,9/18/22 16:32,9/18/22 16:35,1663518775,1663518900,2.083333333,975,2.2,147,155,202.4435696,234.1844372,3.35,96.53731343,84.56996747,252,0,288.7958005,320.5593176
3810,9/18/22 16:38,9/18/22 16:39,1663519103,1663519182,1.316666667,974,2.2,147,246,270.0768017,234.1938553,3.383333333,95.5862069,84.57285812,342,352.958969,0,320.5649436
3811,9/18/22 16:43,9/18/22 16:45,1663519384,1663519513,2.15,975,2.2,147,150,202.4160546,234.185519,3.366666667,96.05940594,84.57587138,246,0,288.7733473,320.545383
3812,9/18/22 16:48,9/18/22 16:49,1663519692,1663519786,1.566666667,974,2.2,147,206,270.0431125,234.194923,2.983333333,108.4022346,84.58212009,314,352.9384858,0,320.5436664
3813,9/18/22 16:52,9/18/22 16:54,1663519968,1663520097,2.15,975,2.2,147,150,202.3885684,234.1865837,3.033333333,106.6153846,84.58789704,257,0,288.7566859,320.5270058
3814,9/18/22 16:58,9/18/22 16:59,1663520285,1663520369,1.4,974,2.2,147,231,270.0225959,234.1959771,3.133333333,103.212766,84.59277905,334,352.9285339,0,320.5305374
3815,9/18/22 17:02,9/18/22 17:04,1663520566,1663520694,2.133333333,975,2.2,147,152,202.3621593,234.1876349,3.283333333,98.49746193,84.59642283,250,0,288.7363732,320.5120545
3816,9/18/22 17:08,9/18/22 17:09,1663520888,1663520968,1.333333333,974,2.2,147,243,270.0084034,234.1970195,3.233333333,100.0206186,84.60046375,343,352.9233193,0,320.517946
3817,9/18/22 17:12,9/18/22 17:14,1663521167,1663521292,2.083333333,975,2.2,147,155,202.3373494,234.1886749,3.316666667,97.50753769,84.60384434,253,0,288.7176532,320.5002619
3818,9/18/22 17:18,9/18/22 17:19,1663521484,1663521565,1.35,974,2.2,147,240,269.9926509,234.1980501,3.2,101.0625,84.60815402,341,352.9170604,0,320.5056297
3819,9/18/22 17:22,9/18/22 17:24,1663521765,1663521889,2.066666667,975,2.2,147,156,202.313089,234.1897032,3.333333333,97.02,84.61140319,253,0,288.6989529,320.4879581
3820,9/18/22 17:28,9/18/22 17:29,1663522092,1663522169,1.283333333,974,2.2,147,252,269.9832109,234.1990708,3.383333333,95.5862069,84.61427542,348,352.9144806,0,320.4951583
3821,9/18/22 17:32,9/18/22 17:34,1663522372,1663522499,2.116666667,975,2.2,147,153,202.2872841,234.1907213,3.383333333,95.5862069,84.61714615,249,0,288.678179,320.4764521
3822,9/18/22 17:38,9/18/22 17:39,1663522694,1663522790,1.6,974,2.2,147,202,269.9475616,234.2000744,3.25,99.50769231,84.62104114,302,352.8877819,0,320.4716191
3823,9/18/22 17:42,9/18/22 17:44,1663522965,1663523094,2.15,975,2.2,147,150,202.2599372,234.1917219,2.916666667,110.88,84.62790803,261,0,288.6637029,320.4560669
3824,9/18/22 17:48,9/18/22 17:49,1663523281,1663523364,1.383333333,974,2.2,147,234,269.9287212,234.2010649,3.116666667,103.7647059,84.63291111,338,352.879979,0,320.4606536
3825,9/18/22 17:52,9/18/22 17:54,1663523555,1663523684,2.15,975,2.2,147,150,202.2326189,234.1927093,3.183333333,101.591623,84.6373436,252,0,288.6445374,320.4427601
3826,9/18/22 17:57,9/18/22 17:59,1663523871,1663523956,1.416666667,974,2.2,147,228,269.9067575,234.2020414,3.116666667,103.7647059,84.64234161,332,352.8690414,0,320.44578
3827,9/18/22 18:02,9/18/22 18:04,1663524133,1663524280,2.45,975,2.2,147,132,202.1959248,234.1936804,2.95,109.6271186,84.64886846,242,0,288.6201672,320.4252874
3828,9/18/22 18:07,9/18/22 18:09,1663524462,1663524545,1.383333333,974,2.2,147,234,269.8879581,234.2030024,3.033333333,106.6153846,84.65460534,341,352.8628272,0,320.4306607
3829,9/18/22 18:12,9/18/22 18:14,1663524744,1663524873,2.15,975,2.2,147,150,202.1686684,234.1946384,3.316666667,97.50753769,84.65796119,248,0,288.5989556,320.4117493
3830,9/18/22 18:17,9/18/22 18:19,1663525076,1663525158,1.366666667,974,2.2,147,237,269.8707483,234.2039509,3.383333333,95.5862069,84.66081378,333,352.8524333,0,320.4150352
3831,9/18/22 18:22,9/18/22 18:24,1663525371,1663525495,2.066666667,975,2.2,147,156,202.144572,234.1955846,3.55,91.09859155,84.66249378,247,0,288.5772443,320.3958768
3832,9/18/22 18:28,9/18/22 18:29,1663525703,1663525784,1.35,974,2.2,147,240,269.8551255,234.2048879,3.466666667,93.28846154,84.66474423,333,352.8420502,0,320.3991651
3833,9/18/22 18:33,9/18/22 18:35,1663526007,1663526128,2.016666667,975,2.2,147,160,202.1225874,234.1965201,3.716666667,87.01345291,84.66535683,247,0,288.5555556,320.3800209
3834,9/18/22 18:39,9/18/22 18:40,1663526346,1663526427,1.35,974,2.2,147,240,269.8395191,234.2058142,3.633333333,89.00917431,84.66648951,329,352.829587,0,320.3822686
3835,9/18/22 18:44,9/18/22 18:46,1663526650,1663526770,2,975,2.2,147,162,202.1016684,234.1974451,3.716666667,87.01345291,84.66710133,249,0,288.5349322,320.3636601
3836,9/18/22 18:48,9/18/22 18:50,1663526931,1663527016,1.416666667,974,2.2,147,228,269.8176594,234.2067284,2.683333333,120.5217391,84.67644578,349,352.8275862,0,320.3711233
3837,9/18/22 18:53,9/18/22 18:55,1663527220,1663527345,2.083333333,975,2.2,147,155,202.0771235,234.198357,3.4,95.11764706,84.67916626,250,0,288.5148515,320.3527879
3838,9/18/22 18:59,9/18/22 19:00,1663527549,1663527630,1.35,974,2.2,147,240,269.8020888,234.2076312,3.4,95.11764706,84.68188532,335,352.8182768,0,320.3566033
3839,9/18/22 19:03,9/18/22 19:06,1663527838,1663527963,2.083333333,975,2.2,147,155,202.0526042,234.1992575,3.466666667,93.28846154,84.68412662,248,0,288.49375,320.3377604
3840,9/18/22 19:09,9/18/22 19:10,1663528160,1663528241,1.35,974,2.2,147,240,269.7865344,234.2085226,3.283333333,98.49746193,84.6877229,338,352.8105428,0,320.3423588
3841,9/18/22 19:13,9/18/22 19:16,1663528435,1663528564,2.15,975,2.2,147,150,202.0255075,234.200146,3.233333333,100.0206186,84.69171377,250,0,288.4737116,320.32405
3842,9/18/22 19:19,9/18/22 19:20,1663528741,1663528826,1.416666667,974,2.2,147,228,269.7647366,234.2094003,2.95,109.6271186,84.69820229,338,352.8028169,0,320.3286495
3843,9/18/22 19:23,9/18/22 19:25,1663528998,1663529132,2.233333333,975,2.2,147,145,201.9958377,234.2010201,2.866666667,112.8139535,84.70551648,258,0,288.4578564,320.312435
3844,9/18/22 19:28,9/18/22 19:30,1663529298,1663529400,1.7,974,2.2,147,190,269.7231491,234.2102586,2.766666667,116.8915663,84.71388737,307,352.7789364,0,320.3089727
3845,9/18/22 19:32,9/18/22 19:34,1663529551,1663529691,2.333333333,975,2.2,147,139,201.9630785,234.201874,2.516666667,128.5033113,84.72527307,268,0,288.4472179,320.2953718
3846,9/18/22 19:37,9/18/22 19:39,1663529865,1663529949,1.4,974,2.2,147,231,269.7029703,234.2111023,2.9,111.5172414,84.73223745,343,352.7738405,0,320.3012737
3847,9/18/22 19:42,9/18/22 19:44,1663530135,1663530265,2.166666667,975,2.2,147,149,201.9355509,234.2027147,3.1,104.3225806,84.7373285,253,0,288.4287942,320.2837838
3848,9/18/22 19:47,9/18/22 19:48,1663530449,1663530533,1.4,974,2.2,147,231,269.6828125,234.2119327,3.066666667,105.4565217,84.7427115,336,352.7651042,0,320.287867
3849,9/18/22 19:52,9/18/22 19:54,1663530724,1663530855,2.183333333,975,2.2,147,148,201.9075325,234.2035419,3.183333333,101.591623,84.74708784,250,0,288.4088312,320.2696104
3850,9/18/22 19:57,9/18/22 19:58,1663531039,1663531124,1.416666667,974,2.2,147,228,269.661114,234.2127493,3.066666667,105.4565217,84.75246552,333,352.7548152,0,320.2729161
3851,9/18/22 20:01,9/18/22 20:04,1663531308,1663531440,2.2,975,2.2,147,147,201.8790239,234.2043553,3.066666667,105.4565217,84.75784041,252,0,288.3899273,320.2551921
3852,9/18/22 20:06,9/18/22 20:07,1663531566,1663531656,1.5,974,2.2,147,216,269.6331946,234.2135504,2.1,154,84.77581138,370,352.7637877,0,320.2681028
3853,9/18/22 20:10,9/18/22 20:12,1663531825,1663531961,2.266666667,975,2.2,147,143,201.8484691,234.2051526,2.816666667,114.816568,84.78360608,258,0,288.3741567,320.251946
3854,9/18/22 20:15,9/18/22 20:16,1663532121,1663532213,1.533333333,974,2.2,147,211,269.6027041,234.2143349,2.666666667,121.275,84.79307207,332,352.7529901,0,320.2549935
3855,9/18/22 20:19,9/18/22 20:21,1663532373,1663532515,2.366666667,975,2.2,147,137,201.814834,234.2059325,2.666666667,121.275,84.80253315,258,0,288.3584025,320.2388485
3856,9/18/22 20:24,9/18/22 20:25,1663532669,1663532758,1.483333333,974,2.2,147,218,269.5758836,234.2151028,2.566666667,126,84.81321437,344,352.7484407,0,320.2450091
3857,9/18/22 20:28,9/18/22 20:31,1663532918,1663533060,2.366666667,975,2.2,147,137,201.7812338,234.2066959,2.666666667,121.275,84.82266532,258,0,288.3426646,320.2288751
3858,9/18/22 20:33,9/18/22 20:35,1663533218,1663533306,1.466666667,974,2.2,147,221,269.5506494,234.2158548,2.633333333,122.8101266,84.83250918,344,352.7438961,0,320.235035
3859,9/18/22 20:37,9/18/22 20:40,1663533458,1663533608,2.5,975,2.2,147,129,201.7435233,234.2074422,2.533333333,127.6578947,84.84360384,257,0,288.3264249,320.2186528
3860,9/18/22 20:42,9/18/22 20:44,1663533753,1663533845,1.533333333,974,2.2,147,211,269.5202492,234.2165883,2.416666667,133.8206897,84.85628892,345,352.7398754,0,320.2250712
3861,9/18/22 20:46,9/18/22 20:49,1663533997,1663534159,2.7,975,2.2,147,120,201.7011911,234.208169,2.533333333,127.6578947,84.86737168,248,0,288.3055412,320.2063698
3862,9/18/22 20:51,9/18/22 20:52,1663534272,1663534366,1.566666667,974,2.2,147,206,269.4872859,234.2173015,1.883333333,171.7168142,84.88985406,378,352.7529839,0,320.2213306
3863,9/18/22 20:55,9/18/22 20:57,1663534507,1663534663,2.6,975,2.2,147,124,201.6609731,234.208876,2.35,137.6170213,84.90349981,262,0,288.2919255,320.2062629
3864,9/18/22 21:00,9/18/22 21:01,1663534802,1663534897,1.583333333,974,2.2,147,204,269.4533195,234.2179949,2.316666667,139.5971223,84.91765081,344,352.748444,0,320.2124191
3865,9/18/22 21:04,9/18/22 21:06,1663535049,1663535199,2.5,975,2.2,147,129,201.6233833,234.2095638,2.533333333,127.6578947,84.92870623,257,0,288.2757372,320.1960683
3866,9/18/22 21:09,9/18/22 21:10,1663535348,1663535439,1.516666667,974,2.2,147,213,269.4240539,234.2186702,2.483333333,130.2281879,84.9404206,343,352.7433904,0,320.2019653
3867,9/18/22 21:13,9/18/22 21:15,1663535599,1663535744,2.416666667,975,2.2,147,134,201.5884178,234.2102342,2.666666667,121.275,84.94981423,255,0,288.2585315,320.1851086
3868,9/18/22 21:18,9/18/22 21:19,1663535900,1663535989,1.483333333,974,2.2,147,218,269.3974093,234.2193289,2.6,124.3846154,84.96000674,342,352.7378238,0,320.190747
3869,9/18/22 21:22,9/18/22 21:24,1663536127,1663536283,2.6,975,2.2,147,124,201.5483204,234.2108867,2.3,140.6086957,84.97438625,265,0,288.2465116,320.1764858
3870,9/18/22 21:28,9/18/22 21:28,1663536492,1663536526,0.566666667,974,2.2,147,571,269.5535992,234.2200169,3.483333333,92.84210526,84.97641872,664,352.8990161,0,320.2653061
3871,9/18/22 21:31,9/18/22 21:33,1663536687,1663536830,2.383333333,975,2.2,147,136,201.5144628,234.2115702,2.683333333,120.5217391,84.98559882,257,0,288.2303719,320.2489669
3872,9/18/22 21:36,9/18/22 21:37,1663536989,1663537076,1.45,974,2.2,147,223,269.5295031,234.2206892,2.65,122.0377358,84.9951656,345,352.8949275,0,320.2553576
3873,9/18/22 21:40,9/18/22 21:43,1663537242,1663537382,2.333333333,975,2.2,147,139,201.482189,234.2122384,2.766666667,116.8915663,85.00339905,256,0,288.2137326,320.2387713
3874,9/18/22 21:45,9/18/22 21:47,1663537520,1663537621,1.683333333,974,2.2,147,192,269.4893947,234.2213422,2.3,140.6086957,85.0177488,333,352.8846353,0,320.2420645
3875,9/18/22 21:49,9/18/22 21:51,1663537773,1663537919,2.433333333,975,2.2,147,133,201.4468524,234.2128864,2.533333333,127.6578947,85.02874987,261,0,288.1996904,320.2267802
3876,9/18/22 21:54,9/18/22 21:56,1663538077,1663538166,1.483333333,974,2.2,147,218,269.4627715,234.2219785,2.633333333,122.8101266,85.03849488,341,352.8784902,0,320.2321383
3877,9/18/22 21:58,9/18/22 22:01,1663538334,1663538472,2.3,975,2.2,147,141,201.4156782,234.2135189,2.8,115.5,85.04634983,256,0,288.1830841,320.215575
3878,9/18/22 22:04,9/18/22 22:05,1663538640,1663538726,1.433333333,974,2.2,147,226,269.4403101,234.2226003,2.8,115.5,85.05420073,342,352.8728682,0,320.221191
3879,9/18/22 22:08,9/18/22 22:10,1663538904,1663539039,2.25,975,2.2,147,144,201.3860825,234.2141372,2.966666667,109.011236,85.06037522,253,0,288.1649485,320.203866
3880,9/18/22 22:13,9/18/22 22:15,1663539214,1663539301,1.45,974,2.2,147,223,269.4163223,234.2232076,2.916666667,110.88,85.06702805,334,352.8631198,0,320.2074208
3881,9/18/22 22:18,9/18/22 22:20,1663539480,1663539612,2.2,975,2.2,147,147,201.3580629,234.2147416,2.983333333,108.4022346,85.07303918,255,0,288.1478619,320.1906234
3882,9/18/22 22:23,9/18/22 22:24,1663539785,1663539872,1.45,974,2.2,147,223,269.3923593,234.223801,2.883333333,112.1618497,85.08001544,335,352.8538978,0,320.1944373
3883,9/18/22 22:28,9/18/22 22:29,1663540092,1663540185,1.55,975,2.2,147,209,201.3619979,234.2153402,3.666666667,88.2,85.08081873,297,0,288.1524202,320.1884655
3884,9/18/22 22:32,9/18/22 22:33,1663540338,1663540434,1.6,974,2.2,147,202,269.3575851,234.2243858,2.55,126.8235294,85.09156332,329,352.8415893,0,320.1907336
3885,9/18/22 22:36,9/18/22 22:38,1663540601,1663540736,2.25,975,2.2,147,144,201.3324756,234.2159216,2.783333333,116.1916168,85.09956642,260,0,288.137931,320.1752445
3886,9/18/22 22:41,9/18/22 22:43,1663540918,1663541003,1.416666667,974,2.2,147,228,269.3362558,234.2249569,3.033333333,106.6153846,85.10510175,335,352.8323878,0,320.1790584
3887,9/18/22 22:46,9/18/22 22:48,1663541194,1663541325,2.183333333,975,2.2,147,148,201.3050412,234.2164899,3.183333333,101.591623,85.10934211,250,0,288.1183128,320.1610082
3888,9/18/22 22:52,9/18/22 22:53,1663541521,1663541602,1.35,974,2.2,147,240,269.321134,234.2255165,3.266666667,99,85.11291389,339,352.8252577,0,320.1658524
3889,9/18/22 22:56,9/18/22 22:58,1663541807,1663541932,2.083333333,975,2.2,147,155,201.2812339,234.2170476,3.416666667,94.65365854,85.11536652,250,0,288.0987147,320.1478149
3890,9/18/22 23:02,9/18/22 23:03,1663542138,1663542218,1.333333333,974,2.2,147,243,269.3075734,234.2260659,3.433333333,94.19417476,85.11769981,337,352.8171046,0,320.152146
3891,9/18/22 23:07,9/18/22 23:09,1663542423,1663542550,2.116666667,975,2.2,147,153,201.2564234,234.2175948,3.416666667,94.65365854,85.12014995,248,0,288.0781089,320.1336074
3892,9/18/22 23:12,9/18/22 23:13,1663542749,1663542828,1.316666667,974,2.2,147,246,269.2955716,234.2266053,3.316666667,97.50753769,85.12333191,344,352.8125644,0,320.139738
3893,9/18/22 23:17,9/18/22 23:19,1663543039,1663543161,2.033333333,975,2.2,147,159,201.2347201,234.2181328,3.516666667,91.96208531,85.12508814,251,0,288.0590652,320.1219825
3894,9/18/22 23:22,9/18/22 23:24,1663543379,1663543458,1.316666667,974,2.2,147,246,269.2835821,234.2271355,3.633333333,89.00917431,85.12608534,335,352.8033968,0,320.1258023
3895,9/18/22 23:28,9/18/22 23:29,1663543692,1663543754,1.033333333,975,2.2,147,313,201.2920945,234.218682,3.9,82.92307692,85.12551989,396,0,288.1144764,320.1452772
3896,9/18/22 23:32,9/18/22 23:34,1663543978,1663544058,1.333333333,974,2.2,147,243,269.2700617,234.2276764,3.733333333,86.625,85.12590466,330,352.7916667,0,320.147806
3897,9/18/22 23:38,9/18/22 23:40,1663544304,1663544423,1.983333333,975,2.2,147,163,201.2724474,234.219222,4.1,78.87804878,85.12430183,242,0,288.0908158,320.1277578
3898,9/18/22 23:44,9/18/22 23:45,1663544673,1663544752,1.316666667,974,2.2,147,246,269.2580977,234.2282087,4.166666667,77.616,85.12237613,324,352.7768638,0,320.128751
3899,9/18/22 23:50,9/18/22 23:52,1663545006,1663545122,1.933333333,975,2.2,147,167,201.2548718,234.219754,4.233333333,76.39370079,85.12013801,243,0,288.0676923,320.1089744
3900,9/18/22 23:56,9/18/22 23:57,1663545374,1663545452,1.3,974,2.2,147,249,269.2476876,234.2287332,4.2,77,85.11805645,326,352.7631038,0,320.1104845
3901,9/19/22 0:01,9/19/22 0:03,1663545713,1663545828,1.916666667,975,2.2,147,169,201.2383393,234.2202784,4.35,74.34482759,85.1152955,243,0,288.0445925,320.0907227
3902,9/19/22 0:08,9/19/22 0:09,1663546094,1663546170,1.266666667,974,2.2,147,255,269.2403698,234.229251,4.433333333,72.94736842,85.11217792,328,352.7503852,0,320.0927492
3903,9/19/22 0:14,9/19/22 0:15,1663546445,1663546557,1.866666667,975,2.2,147,173,201.223873,234.2207968,4.583333333,70.56,85.10845041,244,0,288.0220287,320.0732582
3904,9/19/22 0:20,9/19/22 0:22,1663546844,1663546920,1.266666667,974,2.2,147,255,269.2330595,234.2297628,4.783333333,67.6097561,85.10396932,323,352.7351129,0,320.0740077
3905,9/19/22 0:28,9/19/22 0:28,1663547291,1663547336,0.75,975,2.2,147,431,201.3415259,234.2213429,6.183333333,52.30188679,85.09557144,483,0,288.1218638,320.1157194
3906,9/19/22 0:34,9/19/22 0:35,1663547654,1663547728,1.233333333,974,2.2,147,262,269.2293484,234.2303032,5.3,61.01886792,85.08940899,323,352.7198563,0,320.1164576
3907,9/19/22 0:40,9/19/22 0:42,1663548009,1663548129,2,975,2.2,147,162,201.321392,234.2218823,4.683333333,69.05338078,85.08530561,231,0,288.0926305,320.093654
3908,9/19/22 0:47,9/19/22 0:48,1663548432,1663548504,1.2,974,2.2,147,270,269.2297436,234.230838,5.05,64.03960396,85.0799217,334,352.7102564,0,320.0972116
3909,9/19/22 0:53,9/19/22 0:55,1663548836,1663548942,1.766666667,975,2.2,147,183,201.3120205,234.2224189,5.533333333,58.44578313,85.0731099,241,0,288.0685422,320.0769821
3910,9/19/22 1:01,9/19/22 1:02,1663549288,1663549361,1.216666667,974,2.2,147,266,269.2280882,234.2313694,5.766666667,56.08092486,85.06569691,322,352.6945156,0,320.0774738
3911,9/19/22 1:08,9/19/22 1:10,1663549708,1663549817,1.816666667,975,2.2,147,178,201.3001022,234.2229514,5.783333333,55.91930836,85.0582464,234,0,288.0408998,320.0554703
3912,9/19/22 1:16,9/19/22 1:17,1663550180,1663550254,1.233333333,974,2.2,147,262,269.2243852,234.2318963,6.05,53.45454545,85.05016981,315,352.6752049,0,320.0541784
3913,9/19/22 1:23,9/19/22 1:25,1663550633,1663550740,1.783333333,975,2.2,147,181,201.2897292,234.2234798,6.316666667,51.19788918,85.04152079,232,0,288.0122637,320.0316811
3914,9/19/22 1:32,9/19/22 1:33,1663551137,1663551209,1.2,974,2.2,147,270,269.2247824,234.2324201,6.616666667,48.87657431,85.03228325,319,352.6579621,0,320.0314176
3915,9/19/22 1:40,9/19/22 1:42,1663551618,1663551721,1.716666667,975,2.2,147,188,201.2829418,234.2240061,6.816666667,47.44254279,85.02268424,235,0,287.985189,320.0097038
3916,9/19/22 1:49,9/19/22 1:50,1663552161,1663552231,1.166666667,974,2.2,147,277,269.2287615,234.2329427,7.333333333,44.1,85.01223678,321,352.6417605,0,320.0099566
3917,9/19/22 1:58,9/19/22 1:59,1663552690,1663552792,1.7,975,2.2,147,190,201.2771822,234.2245313,7.65,42.2745098,85.00132874,232,0,287.9566105,319.9874936
3918,9/19/22 2:07,9/19/22 2:09,1663553275,1663553344,1.15,974,2.2,147,281,269.2347826,234.2334648,8.05,40.17391304,84.98989025,321,352.6255754,0,319.987752
3919,9/19/22 2:17,9/19/22 2:18,1663553823,1663553924,1.683333333,975,2.2,147,192,201.272449,234.2250564,7.983333333,40.50939457,84.97854319,233,0,287.9285714,319.9655612
3920,9/19/22 2:28,9/19/22 2:28,1663554492,1663554502,0.166666667,974,2.2,147,1940,270.0889571,234.234203,9.466666667,34.16197183,84.96558308,1974,353.454499,0,320.3874012
3921,9/19/22 2:56,9/19/22 2:58,1663556205,1663556310,1.75,975,2.2,147,185,201.2641509,234.2257966,28.38333333,11.39401057,84.9468244,196,0,287.881693,320.3556859
3922,9/19/22 3:08,9/19/22 3:09,1663556894,1663556963,1.15,974,2.2,147,281,270.0945324,234.2349398,9.733333333,33.2260274,84.93364041,314,353.4343383,0,320.3540658
3923,9/19/22 3:20,9/19/22 3:22,1663557623,1663557721,1.633333333,975,2.2,147,198,201.2624873,234.226537,11,29.4,84.9194881,227,0,287.8506626,320.3302752
3924,9/19/22 3:32,9/19/22 3:33,1663558324,1663558392,1.133333333,974,2.2,147,285,270.102145,234.2356773,10.05,32.17910448,84.90605106,317,353.4157303,0,320.3294268
3925,9/19/22 3:41,9/19/22 3:43,1663558904,1663559005,1.683333333,975,2.2,147,192,201.2577687,234.2272774,8.533333333,37.8984375,84.89407765,230,0,287.8211921,320.3064187
3926,9/19/22 3:53,9/19/22 3:55,1663559632,1663559700,1.133333333,974,2.2,147,285,270.1097499,234.2364148,10.45,30.94736842,84.88034027,316,353.3966309,0,320.3053221
3927,9/19/22 4:06,9/19/22 4:08,1663560395,1663560492,1.616666667,975,2.2,147,200,201.2571283,234.2280188,11.58333333,27.91942446,84.86583901,228,0,287.7907332,320.2818228
3928,9/19/22 4:22,9/19/22 4:23,1663561341,1663561407,1.1,974,2.2,147,294,270.1219388,234.2371545,14.15,22.85512367,84.85005619,317,353.3780612,0,320.2809875
3929,9/19/22 4:37,9/19/22 4:38,1663562223,1663562319,1.6,975,2.2,147,202,201.2575064,234.2287627,13.6,23.77941176,84.83451659,226,0,287.7592875,320.2569975
3930,9/19/22 4:51,9/19/22 4:52,1663563075,1663563142,1.116666667,974,2.2,147,290,270.1320755,234.2378961,12.6,25.66666667,84.81946498,316,353.3590005,0,320.2559145
3931,9/19/22 5:05,9/19/22 5:07,1663563927,1663564024,1.616666667,975,2.2,147,200,201.2568667,234.2295082,13.08333333,24.71847134,84.80417989,225,0,287.7273652,320.2316887
3932,9/19/22 5:15,9/19/22 5:16,1663564520,1663564587,1.116666667,974,2.2,147,290,270.1422018,234.2386393,8.266666667,39.12096774,84.79256453,329,353.3465851,0,320.2339181
3933,9/19/22 5:28,9/19/22 5:29,1663565292,1663565354,1.033333333,975,2.2,147,313,201.3136756,234.23027,11.75,27.52340426,84.77800704,341,0,287.7544484,320.2391967
3934,9/19/22 5:40,9/19/22 5:41,1663566050,1663566118,1.133333333,974,2.2,147,285,270.1497708,234.2393982,11.6,27.87931034,84.7635474,313,353.3260316,0,320.2373571
3935,9/19/22 5:53,9/19/22 5:55,1663566831,1663566928,1.616666667,975,2.2,147,200,201.3130081,234.2310328,11.88333333,27.21458626,84.74892622,227,0,287.7235772,320.2136687
3936,9/19/22 6:08,9/19/22 6:09,1663567684,1663567751,1.116666667,974,2.2,147,290,270.1598778,234.2401587,12.6,25.66666667,84.73391929,316,353.3070265,0,320.2125984
3937,9/19/22 6:21,9/19/22 6:22,1663568464,1663568560,1.6,975,2.2,147,202,201.313357,234.2317974,11.88333333,27.21458626,84.71931306,229,0,287.6937532,320.1894363
3938,9/19/22 6:35,9/19/22 6:36,1663569305,1663569370,1.083333333,974,2.2,147,299,270.1745547,234.2409223,12.41666667,26.04563758,84.70441749,325,353.2926209,0,320.1906575
3939,9/19/22 6:46,9/19/22 6:48,1663570015,1663570111,1.6,975,2.2,147,202,201.3137056,234.2325651,10.75,30.08372093,84.69055437,232,0,287.6654822,320.1682741
3940,9/19/22 6:58,9/19/22 6:59,1663570687,1663570755,1.133333333,974,2.2,147,285,270.1820956,234.241687,9.6,33.6875,84.67761271,319,353.275178,0,320.1679777
3941,9/19/22 7:07,9/19/22 7:08,1663571230,1663571330,1.666666667,975,2.2,147,194,201.3099949,234.233333,7.916666667,40.85052632,84.66649473,235,0,287.638762,320.1463724
3942,9/19/22 7:15,9/19/22 7:16,1663571724,1663571794,1.166666667,974,2.2,147,277,270.1855618,234.242451,6.566666667,49.24873096,84.65751229,326,353.2613116,0,320.147857
3943,9/19/22 7:24,9/19/22 7:25,1663572244,1663572345,1.683333333,975,2.2,147,192,201.3052738,234.2340997,7.5,43.12,84.64698047,235,0,287.612069,320.1262677
3944,9/19/22 7:33,9/19/22 7:34,1663572809,1663572878,1.15,974,2.2,147,281,270.1910569,234.2432143,7.733333333,41.81896552,84.63612419,323,353.245935,0,320.1269962
3945,9/19/22 7:41,9/19/22 7:43,1663573294,1663573398,1.733333333,975,2.2,147,187,201.2980233,234.2348653,6.933333333,46.64423077,84.62649624,234,0,287.5848961,320.1051698
3946,9/19/22 7:49,9/19/22 7:50,1663573767,1663573838,1.183333333,974,2.2,147,273,270.1924835,234.2439754,6.15,52.58536585,84.61837839,326,353.2320975,0,320.1066633
3947,9/19/22 7:56,9/19/22 7:58,1663574186,1663574294,1.8,975,2.2,147,180,201.287234,234.2356277,5.8,55.75862069,84.61106842,236,0,287.5587639,320.0853597
3948,9/19/22 8:03,9/19/22 8:04,1663574595,1663574679,1.4,974,2.2,147,231,270.1725888,234.244728,5.016666667,64.46511628,84.60596689,295,353.2025381,0,320.0790073
3949,9/19/22 8:08,9/19/22 8:10,1663574933,1663575047,1.9,975,2.2,147,170,201.2713924,234.2363803,4.233333333,76.39370079,84.60388784,246,0,287.5377215,320.0602532
3950,9/19/22 8:15,9/19/22 8:16,1663575314,1663575391,1.283333333,974,2.2,147,252,270.1633688,234.2454734,4.45,72.6741573,84.60086842,325,353.1882293,0,320.0615034
3951,9/19/22 8:20,9/19/22 8:22,1663575632,1663575750,1.966666667,975,2.2,147,164,201.2525304,234.237125,4.016666667,80.51452282,84.59983442,245,0,287.5161943,320.0425101
3952,9/19/22 8:26,9/19/22 8:27,1663575972,1663576051,1.316666667,974,2.2,147,246,270.1511156,234.2462103,3.7,87.40540541,84.60054415,333,353.1779919,0,320.045788
3953,9/19/22 8:30,9/19/22 8:33,1663576257,1663576383,2.1,975,2.2,147,154,201.2286292,234.2378598,3.433333333,94.19417476,84.60297046,248,0,287.4962064,320.027567
3954,9/19/22 8:36,9/19/22 8:37,1663576570,1663576654,1.4,974,2.2,147,231,270.1312722,234.2469353,3.116666667,103.7647059,84.6078154,335,353.1687785,0,320.0313527
3955,9/19/22 8:40,9/19/22 8:42,1663576843,1663576973,2.166666667,975,2.2,147,149,201.2022245,234.2385822,3.15,102.6666667,84.61238033,252,0,287.4782609,320.0141557
3956,9/19/22 8:45,9/19/22 8:47,1663577146,1663577240,1.566666667,974,2.2,147,206,270.0987842,234.2476447,2.883333333,112.1618497,84.61934254,318,353.1509625,0,320.0136467
3957,9/19/22 8:50,9/19/22 8:52,1663577415,1663577543,2.133333333,975,2.2,147,152,201.1773623,234.2392894,2.916666667,110.88,84.62597737,263,0,287.4658919,319.999242
3958,9/19/22 8:55,9/19/22 8:56,1663577731,1663577814,1.383333333,974,2.2,147,234,270.0805063,234.2483425,3.133333333,103.212766,84.63067219,337,353.1427848,0,320.0035362
3959,9/19/22 9:00,9/19/22 9:02,1663578010,1663578138,2.133333333,975,2.2,147,152,201.1525253,234.239985,3.266666667,99,84.63430081,251,0,287.4474747,319.9861111
3960,9/19/22 9:05,9/19/22 9:06,1663578333,1663578416,1.383333333,974,2.2,147,234,270.062247,234.2490287,3.25,99.50769231,84.63805577,334,353.1330972,0,319.9896491
3961,9/19/22 9:09,9/19/22 9:12,1663578585,1663578728,2.383333333,975,2.2,147,136,201.1196365,234.2406669,2.816666667,114.816568,84.64567276,251,0,287.4290762,319.9722362
3962,9/19/22 9:15,9/19/22 9:16,1663578905,1663578989,1.4,974,2.2,147,231,270.0424886,234.2497009,2.95,109.6271186,84.65197643,341,353.12696,0,319.9775423
3963,9/19/22 9:19,9/19/22 9:21,1663579175,1663579306,2.183333333,975,2.2,147,148,201.0928355,234.2413365,3.1,104.3225806,84.65693874,252,0,287.4112008,319.9603935
3964,9/19/22 9:24,9/19/22 9:26,1663579484,1663579568,1.4,974,2.2,147,231,270.0227503,234.2503608,2.966666667,109.011236,84.66308106,340,353.1203236,0,319.9654477
3965,9/19/22 9:29,9/19/22 9:31,1663579751,1663579881,2.166666667,975,2.2,147,149,201.0665658,234.2419937,3.05,106.0327869,84.66846929,255,0,287.3948563,319.9490671
3966,9/19/22 9:34,9/19/22 9:35,1663580063,1663580147,1.4,974,2.2,147,231,270.0030318,234.2510083,3.033333333,106.6153846,84.67400166,338,353.1126832,0,319.9536173
3967,9/19/22 9:38,9/19/22 9:41,1663580338,1663580465,2.116666667,975,2.2,147,153,201.0423387,234.2426392,3.183333333,101.591623,84.67826517,255,0,287.3785282,319.937248
3968,9/19/22 9:44,9/19/22 9:45,1663580659,1663580746,1.45,974,2.2,147,223,269.9792929,234.2516432,3.233333333,100.0206186,84.68213072,323,353.0974747,0,319.9380197
3969,9/19/22 9:48,9/19/22 9:50,1663580906,1663581036,2.166666667,975,2.2,147,149,201.0161209,234.2432715,2.666666667,121.275,84.69134806,270,0,287.3697733,319.9254408
3970,9/19/22 9:53,9/19/22 9:55,1663581238,1663581318,1.333333333,974,2.2,147,243,269.9656739,234.2522673,3.366666667,96.05940594,84.69421083,339,353.0903584,0,319.9302443
3971,9/19/22 9:58,9/19/22 10:00,1663581534,1663581657,2.05,975,2.2,147,158,200.9944612,234.2438942,3.6,89.83333333,84.69550467,248,0,287.3499496,319.9121349
3972,9/19/22 10:04,9/19/22 10:05,1663581874,1663581954,1.333333333,974,2.2,147,243,269.9520686,234.252882,3.616666667,89.41935484,84.69669366,332,353.0797175,0,319.9151774
3973,9/19/22 10:09,9/19/22 10:11,1663582176,1663582298,2.033333333,975,2.2,147,159,200.9733266,234.2445076,3.7,87.40540541,84.69737527,246,0,287.3291394,319.8965778
3974,9/19/22 10:15,9/19/22 10:16,1663582520,1663582600,1.333333333,974,2.2,147,243,269.9384771,234.2534872,3.7,87.40540541,84.69805653,330,353.0680787,0,319.8991195
3975,9/19/22 10:20,9/19/22 10:22,1663582821,1663582941,2,975,2.2,147,162,200.9537223,234.2451121,3.683333333,87.80090498,84.69883693,250,0,287.3103622,319.8815392
3976,9/19/22 10:25,9/19/22 10:27,1663583158,1663583240,1.366666667,974,2.2,147,237,269.921875,234.2540828,3.616666667,89.41935484,84.70002388,326,353.0544355,0,319.8830777
3977,9/19/22 10:31,9/19/22 10:33,1663583468,1663583590,2.033333333,975,2.2,147,159,200.9326295,234.2457064,3.8,85.10526316,84.70012575,244,0,287.2885872,319.864002
3978,9/19/22 10:36,9/19/22 10:38,1663583818,1663583900,1.366666667,974,2.2,147,237,269.9052897,234.2546683,3.8,85.10526316,84.70022757,322,353.0387909,0,319.8645388
3979,9/19/22 10:42,9/19/22 10:44,1663584131,1663584250,1.983333333,975,2.2,147,163,200.9135678,234.2462912,3.85,84,84.70005163,247,0,287.2683417,319.8462312
3980,9/19/22 10:46,9/19/22 10:48,1663584412,1663584492,1.333333333,974,2.2,147,243,269.8917422,234.2552451,2.7,119.7777778,84.70886292,363,353.0438066,0,319.8570711
3981,9/19/22 10:51,9/19/22 10:53,1663584703,1663584823,2,975,2.2,147,162,200.8940231,234.2468671,3.516666667,91.96208531,84.71068442,254,0,287.2516323,319.8405324
3982,9/19/22 10:57,9/19/22 10:58,1663585039,1663585118,1.316666667,974,2.2,147,246,269.8797182,234.2558133,3.6,89.83333333,84.71197055,336,353.035229,0,319.8445895
3983,9/19/22 11:02,9/19/22 11:04,1663585347,1663585463,1.933333333,975,2.2,147,167,200.877008,234.2474351,3.816666667,84.73362445,84.71197599,252,0,287.2339357,319.8275602
3984,9/19/22 11:08,9/19/22 11:09,1663585699,1663585775,1.266666667,974,2.2,147,255,269.8722334,234.2563748,3.933333333,82.22033898,84.71135073,337,353.027163,0,319.8318695
3985,9/19/22 11:13,9/19/22 11:15,1663586022,1663586139,1.95,975,2.2,147,166,200.8595083,234.2479963,4.116666667,78.55870445,84.70980717,245,0,287.2127446,319.8130958
3986,9/19/22 11:19,9/19/22 11:20,1663586384,1663586458,1.233333333,974,2.2,147,262,269.8682755,234.2569304,4.083333333,79.2,84.70842522,341,353.0211161,0,319.8184098
3987,9/19/22 11:25,9/19/22 11:26,1663586703,1663586819,1.933333333,975,2.2,147,167,200.8425276,234.2485516,4.083333333,79.2,84.70704397,246,0,287.1920762,319.7998997
3988,9/19/22 11:30,9/19/22 11:31,1663587021,1663587102,1.35,974,2.2,147,240,269.8532663,234.2574774,3.366666667,96.05940594,84.70988989,336,353.0125628,0,319.8039609
3989,9/19/22 11:35,9/19/22 11:37,1663587330,1663587446,1.933333333,975,2.2,147,167,200.8255639,234.2490984,3.8,85.10526316,84.70998898,252,0,287.1744361,319.7869674
3990,9/19/22 11:41,9/19/22 11:42,1663587691,1663587767,1.266666667,974,2.2,147,255,269.8458061,234.2580177,4.083333333,79.2,84.70860838,334,353.0030136,0,319.7905287
3991,9/19/22 11:46,9/19/22 11:48,1663588016,1663588133,1.95,975,2.2,147,166,200.8081162,234.2496384,4.15,77.92771084,84.70690976,244,0,287.1528056,319.7715431
3992,9/19/22 11:53,9/19/22 11:54,1663588387,1663588462,1.25,974,2.2,147,259,269.8403614,234.2585517,4.233333333,76.39370079,84.70482781,335,352.9939759,0,319.7753569
3993,9/19/22 11:58,9/19/22 12:00,1663588712,1663588829,1.95,975,2.2,147,166,200.790686,234.2501722,4.166666667,77.616,84.70305294,244,0,287.1311968,319.7563846
3994,9/19/22 12:04,9/19/22 12:05,1663589072,1663589148,1.266666667,974,2.2,147,255,269.8329152,234.259079,4.05,79.85185185,84.70183862,335,352.9849473,0,319.7602003
3995,9/19/22 12:09,9/19/22 12:11,1663589387,1663589505,1.966666667,975,2.2,147,164,200.7722723,234.2506989,3.983333333,81.18828452,84.70095936,245,0,287.1101101,319.7414915
3996,9/19/22 12:15,9/19/22 12:16,1663589730,1663589809,1.316666667,974,2.2,147,246,269.8209629,234.2595982,3.75,86.24,84.7013444,332,352.9744233,0,319.7445584
3997,9/19/22 12:20,9/19/22 12:22,1663590038,1663590157,1.983333333,975,2.2,147,163,200.7533767,234.2512174,3.816666667,84.73362445,84.70135248,248,0,287.0905453,319.7266133
3998,9/19/22 12:26,9/19/22 12:27,1663590394,1663590471,1.283333333,974,2.2,147,252,269.8120301,234.2601098,3.95,81.87341772,84.70064532,334,352.9649123,0,319.7301825
3999,9/19/22 12:32,9/19/22 12:33,1663590721,1663590838,1.95,975,2.2,147,166,200.736,234.2517288,4.166666667,77.616,84.69887416,244,0,287.069,319.71125
4000,9/19/22 12:37,9/19/22 12:38,1663591024,1663591103,1.316666667,974,2.2,147,246,269.8001002,234.2606137,3.1,104.3225806,84.70377886,350,352.9634269,0,319.7188203
4001,9/19/22 12:42,9/19/22 12:44,1663591351,1663591467,1.933333333,975,2.2,147,167,200.7191404,234.2522325,4.133333333,78.24193548,84.7021642,245,0,287.047976,319.7001499
4002,9/19/22 12:48,9/19/22 12:50,1663591727,1663591804,1.283333333,974,2.2,147,252,269.7911868,234.2611106,4.333333333,74.63076923,84.69964824,327,352.9504256,0,319.7019735
4003,9/19/22 12:54,9/19/22 12:56,1663592070,1663592184,1.9,975,2.2,147,170,200.7037962,234.2527296,4.433333333,72.94736842,84.69671311,243,0,287.025974,319.6828172
4004,9/19/22 13:00,9/19/22 13:02,1663592456,1663592533,1.283333333,974,2.2,147,252,269.7822823,234.2616009,4.533333333,71.33823529,84.69337766,323,352.9354354,0,319.6836454
4005,9/19/22 13:06,9/19/22 13:08,1663592813,1663592928,1.916666667,975,2.2,147,169,200.687968,234.2532201,4.666666667,69.3,84.68953508,238,0,287.0014978,319.6632551
4006,9/19/22 13:13,9/19/22 13:14,1663593221,1663593296,1.25,974,2.2,147,259,269.7768884,234.2620855,4.883333333,66.22525597,84.68492707,325,352.9214607,0,319.664587
4007,9/19/22 13:19,9/19/22 13:21,1663593581,1663593692,1.85,975,2.2,147,175,200.6751497,234.2537055,4.75,68.08421053,84.68078518,243,0,286.9795409,319.6454591
4008,9/19/22 13:26,9/19/22 13:27,1663593960,1663594038,1.3,974,2.2,147,249,269.7665,234.2625638,4.466666667,72.40298507,84.67772262,321,352.9055,0,319.645797
4009,9/19/22 13:31,9/19/22 13:33,1663594304,1663594418,1.9,975,2.2,147,170,200.6598504,234.2541841,4.433333333,72.94736842,84.67479734,243,0,286.957606,319.6266833
4010,9/19/22 13:37,9/19/22 13:39,1663594676,1663594753,1.283333333,974,2.2,147,252,269.7576212,234.2630356,4.3,75.20930233,84.67243746,327,352.8925537,0,319.6285216
4011,9/19/22 13:49,9/19/22 13:50,1663595373,1663595456,1.383333333,974,2.2,147,234,269.7397602,234.2718782,10.33333333,31.29677419,84.65913345,265,352.8486513,0,319.6149053
4012,9/19/22 13:55,9/19/22 13:57,1663595707,1663595824,1.95,975,2.2,147,166,200.6425723,234.2634982,4.183333333,77.30677291,84.65730132,243,0,286.9356929,319.5958136
4013,9/19/22 14:01,9/19/22 14:06,1663596099,1663596360,4.35,974,2.2,147,74,269.6420369,234.2723119,4.583333333,70.56,84.65378928,145,352.7448827,0,319.5523169
4014,9/19/22 14:07,9/19/22 14:09,1663596448,1663596563,1.916666667,975,2.2,147,169,200.6268062,234.263932,1.466666667,220.5,84.68762396,390,0,286.9870453,319.569863
4015,9/19/22 14:13,9/19/22 14:15,1663596830,1663596907,1.283333333,974,2.2,147,252,269.6332335,234.2727391,4.45,72.6741573,84.68463256,325,352.7310379,0,319.5712151
4016,9/19/22 14:19,9/19/22 14:39,1663597177,1663598370,19.88333333,975,2.2,147,16,200.5348606,234.2643403,4.5,71.86666667,84.68144163,88,0,286.8879482,319.5135673
4017,9/19/22 14:39,9/19/22 14:39,1663598370,1663598388,0.3,974,2.2,147,1078,270.036409,234.2732433,0,0,84.66036611,1078,353.0927681,0,319.7023395
4018,9/19/22 14:44,9/19/22 14:46,1663598674,1663598786,1.866666667,975,2.2,147,173,200.5211548,234.2648451,4.766666667,67.84615385,84.65618242,241,0,286.865107,319.6827569
4019,9/19/22 14:51,9/19/22 14:52,1663599085,1663599159,1.233333333,974,2.2,147,262,270.0324028,234.2737425,4.983333333,64.89632107,84.65126704,327,353.0797607,0,319.6845771
4020,9/19/22 14:57,9/19/22 14:59,1663599474,1663599583,1.816666667,975,2.2,147,178,200.5099502,234.2653457,5.25,61.6,84.64553432,240,0,286.841791,319.66476
4021,9/19/22 15:05,9/19/22 15:06,1663599906,1663599976,1.166666667,974,2.2,147,277,270.0358744,234.2742394,5.383333333,60.07430341,84.63942511,337,353.0717489,0,319.6690701
4022,9/19/22 15:09,9/19/22 15:11,1663600197,1663600315,1.966666667,975,2.2,147,164,200.4917951,234.2658421,3.683333333,87.80090498,84.64021096,252,0,286.8244654,319.6522496
4023,9/19/22 15:16,9/19/22 15:17,1663600571,1663600647,1.266666667,974,2.2,147,255,270.0283865,234.2747294,4.266666667,75.796875,84.63801331,331,353.060757,0,319.6550696
4024,9/19/22 15:21,9/19/22 15:23,1663600905,1663601020,1.916666667,975,2.2,147,169,200.4761431,234.2663322,4.3,75.20930233,84.63567078,244,0,286.8031809,319.6362733
4025,9/19/22 15:27,9/19/22 15:29,1663601276,1663601353,1.283333333,974,2.2,147,252,270.0194126,234.2752128,4.266666667,75.796875,84.63347535,328,353.0482827,0,319.6383507
4026,9/19/22 15:33,9/19/22 15:35,1663601618,1663601734,1.933333333,975,2.2,147,167,200.4595132,234.2668155,4.416666667,73.22264151,84.63064177,240,0,286.7799305,319.6185746
4027,9/19/22 15:39,9/19/22 15:41,1663601994,1663602072,1.3,974,2.2,147,249,270.0089552,234.2756889,4.333333333,74.63076923,84.62815918,324,353.0338308,0,319.6196624
4028,9/19/22 15:47,9/19/22 15:47,1663602459,1663602465,0.1,975,2.2,147,3234,201.9657398,234.2676696,6.45,50.13953488,84.61959908,3284,0,288.2681231,320.3554232
4029,9/19/22 15:52,9/19/22 15:53,1663602742,1663602817,1.25,974,2.2,147,259,270.0034809,234.276537,4.616666667,70.05054152,84.61598393,329,353.0218797,0,320.3575682
4030,9/19/22 15:58,9/19/22 16:00,1663603105,1663603217,1.866666667,975,2.2,147,173,201.9513648,234.2685179,4.8,67.375,84.61170683,240,0,288.2441687,320.3376333
4031,9/19/22 16:05,9/19/22 16:06,1663603512,1663603587,1.25,974,2.2,147,259,269.9980119,234.2773794,4.916666667,65.77627119,84.60703534,325,353.0079523,0,320.3387897
4032,9/19/22 16:11,9/19/22 16:13,1663603897,1663604014,1.95,975,2.2,147,166,201.9335317,234.2693596,5.166666667,62.59354839,84.601577,229,0,288.2147817,320.3161418
4033,9/19/22 16:17,9/19/22 16:18,1663604260,1663604334,1.233333333,974,2.2,147,262,269.9940387,234.2782155,4.1,78.87804878,84.60015818,341,353.0019871,0,320.3212692
4034,9/19/22 16:24,9/19/22 16:26,1663604668,1663604777,1.816666667,975,2.2,147,178,201.9216658,234.2701965,5.566666667,58.09580838,84.59358957,236,0,288.1888944,320.3003717
4035,9/19/22 16:32,9/19/22 16:33,1663605129,1663605202,1.216666667,974,2.2,147,266,269.9920556,234.2790473,5.866666667,55.125,84.58628813,321,352.9860973,0,320.3005451
4036,9/19/22 16:39,9/19/22 16:41,1663605554,1663605661,1.783333333,975,2.2,147,181,201.9112983,234.2710295,5.866666667,55.125,84.57899032,236,0,288.1630327,320.2796631
4037,9/19/22 16:47,9/19/22 16:48,1663606059,1663606088,0.483333333,974,2.2,147,669,270.1900744,234.2799248,6.633333333,48.75376884,84.5701183,718,353.1672457,0,320.3781575
4038,9/19/22 16:54,9/19/22 16:55,1663606441,1663606549,1.8,975,2.2,147,180,201.9004458,234.2719081,5.883333333,54.96883853,84.56278943,235,0,288.1367013,320.3570191
4039,9/19/22 17:01,9/19/22 17:03,1663606907,1663606981,1.233333333,974,2.2,147,262,270.1860119,234.2807977,5.966666667,54.20111732,84.55527417,316,353.1488095,0,320.3559406
4040,9/19/22 17:07,9/19/22 17:09,1663607234,1663607344,1.833333333,975,2.2,147,176,201.8876238,234.2727816,4.216666667,76.69565217,84.5533292,253,0,288.1193069,320.3392725
4041,9/19/22 17:14,9/19/22 17:16,1663607692,1663607765,1.216666667,974,2.2,147,266,270.1839365,234.2816661,5.8,55.75862069,84.54620532,322,353.1333664,0,320.3396833
4042,9/20/22 13:28,9/20/22 13:30,1663680489,1663680601,1.866666667,975,2.2,147,173,201.87333,234.2736502,1212.066667,0.266817007,84.52535957,173,0,288.0623454,320.3032402
4043,9/20/22 13:35,9/20/22 13:36,1663680910,1663680984,1.233333333,974,2.2,147,262,270.1798811,234.2825291,5.15,62.7961165,84.51998636,325,353.1194252,0,320.3044016
4044,9/20/22 13:42,9/20/22 13:43,1663681320,1663681430,1.833333333,975,2.2,147,176,201.8605341,234.2745137,5.6,57.75,84.51336832,234,0,288.0356083,320.2830655
4045,9/20/22 13:49,9/20/22 13:50,1663681765,1663681837,1.2,974,2.2,147,270,270.179792,234.283388,5.583333333,57.92238806,84.50679615,328,353.1069837,0,320.2849728
4046,9/20/22 13:55,9/20/22 13:58,1663682158,1663682286,2.133333333,975,2.2,147,152,201.8358873,234.2753703,5.35,60.44859813,84.50085145,212,0,287.9980227,320.258216
4047,9/20/22 14:02,9/20/22 14:03,1663682549,1663682624,1.25,974,2.2,147,259,270.1742574,234.2842386,4.383333333,73.77946768,84.49820289,333,353.0970297,0,320.2613636
4048,9/20/22 14:08,9/20/22 14:10,1663682921,1663683032,1.85,975,2.2,147,175,201.8226285,234.2762214,4.95,65.33333333,84.49346965,240,0,287.9743083,320.2415411
4049,9/20/22 14:15,9/20/22 14:16,1663683339,1663683411,1.2,974,2.2,147,270,270.1741712,234.2850851,5.116666667,63.20521173,84.48821329,333,353.0870856,0,320.2446914
4050,9/20/22 14:22,9/20/22 14:23,1663683724,1663683832,1.8,975,2.2,147,180,201.8118519,234.277069,5.216666667,61.99361022,84.48266044,242,0,287.9516049,320.2253765
4051,9/20/22 14:29,9/20/22 14:30,1663684151,1663684222,1.183333333,974,2.2,147,273,270.1755687,234.2859285,5.316666667,60.82758621,84.47682257,334,353.0776459,0,320.2287759
4052,9/20/22 14:35,9/20/22 14:37,1663684549,1663684655,1.766666667,975,2.2,147,183,201.8025666,234.2779138,5.45,59.33944954,84.4706204,242,0,287.928924,320.2094745
4053,9/20/22 14:43,9/20/22 14:44,1663684986,1663685058,1.2,974,2.2,147,270,270.175482,234.2867687,5.516666667,58.6223565,84.46424441,329,353.0657439,0,320.2116428
4054,9/20/22 14:49,9/20/22 14:51,1663685366,1663685487,2.016666667,975,2.2,147,160,201.7819438,234.2787527,5.133333333,63,84.45895113,223,0,287.896892,320.1876695
4055,9/20/22 14:56,9/20/22 14:57,1663685799,1663685869,1.166666667,974,2.2,147,277,270.1788538,234.2876038,5.2,62.19230769,84.45346133,339,353.0587945,0,320.1923077
4056,9/20/22 15:03,9/20/22 15:05,1663686196,1663686303,1.783333333,975,2.2,147,181,201.7716963,234.279589,5.45,59.33944954,84.44727104,240,0,287.8732742,320.1725413
4057,9/20/22 15:10,9/20/22 15:11,1663686630,1663686701,1.183333333,974,2.2,147,273,270.1802469,234.2884359,5.45,59.33944954,84.4410838,332,353.0483951,0,320.1754559
4058,9/20/22 15:16,9/20/22 15:18,1663687019,1663687126,1.783333333,975,2.2,147,181,201.7614588,234.2804224,5.3,61.01886792,84.43531336,242,0,287.8506654,320.1561961
4059,9/20/22 15:24,9/20/22 15:25,1663687446,1663687518,1.2,974,2.2,147,270,270.1801579,234.2892647,5.333333333,60.6375,84.42945183,331,353.0375123,0,320.158867
4060,9/20/22 15:30,9/20/22 15:32,1663687835,1663687942,1.783333333,975,2.2,147,181,201.7512315,234.2812524,5.283333333,61.21135647,84.42373449,242,0,287.8280788,320.1396208
4061,9/20/22 15:37,9/20/22 15:38,1663688263,1663688334,1.183333333,974,2.2,147,273,270.1815491,234.2900904,5.35,60.44859813,84.41783219,333,353.027627,0,320.1427868
4062,9/20/22 15:44,9/20/22 15:45,1663688650,1663688758,1.8,975,2.2,147,180,201.7405219,234.2820792,5.266666667,61.40506329,84.41216821,241,0,287.8050222,320.1233079
