,StartDateAndTime,EndDateAndTime,StartUnix,EndUnix,Time_diff,Pump_num,Elevation_dif,volume_per_foot,observed_pumping_flow_rate,avg_flow_rate_pump,average_observed_pumping_flow_rate,Time_to_Fill,Inflow,Avg_Inflow,Actual_Pump_Flow_Rate,Average_Pump_1_Flow_Rate,Average_Pump_2_Flow_Rate,Average_Pump_Flow_Rate(1&2)
4063,9/20/22 15:51,9/20/22 15:52,1663689069,1663689141,1.2,974,2.2,147,270,270.1814596,234.2909127,5.183333333,62.39228296,84.40674993,332,353.0172584,0,320.1262303
4064,9/20/22 15:56,9/20/22 15:58,1663689390,1663689505,1.916666667,975,2.2,147,169,201.7244094,234.2829013,4.15,77.92771084,84.40515607,247,0,287.7849409,320.1082411
4065,9/20/22 16:03,9/20/22 16:04,1663689813,1663689885,1.2,974,2.2,147,270,270.1813701,234.2917302,5.133333333,63,84.39989165,333,353.0073928,0,320.1114117
4066,9/20/22 16:10,9/20/22 16:12,1663690215,1663690321,1.766666667,975,2.2,147,183,201.7151992,234.2837203,5.5,58.8,84.39359711,242,0,287.7624201,320.0922056
4067,9/20/22 16:17,9/20/22 16:18,1663690668,1663690738,1.166666667,974,2.2,147,277,270.1847291,234.2925455,5.783333333,55.91930836,84.38659753,333,352.9975369,0,320.0953786
4068,9/20/22 16:24,9/20/22 16:26,1663691083,1663691188,1.75,975,2.2,147,185,201.7069813,234.2845372,5.75,56.24347826,84.37968106,241,0,287.7394297,320.07594
4069,9/20/22 16:32,9/20/22 16:33,1663691543,1663691614,1.183333333,974,2.2,147,273,270.1861152,234.2933583,5.916666667,54.65915493,84.37237872,328,352.985229,0,320.077887
4070,9/20/22 16:39,9/20/22 16:41,1663691963,1663692070,1.783333333,975,2.2,147,181,201.6968059,234.2853513,5.816666667,55.59885387,84.36531079,237,0,287.7144963,320.0574797
4071,9/20/22 16:47,9/20/22 16:48,1663692459,1663692501,0.7,974,2.2,147,462,270.2805118,234.2941909,6.483333333,49.88174807,84.35684233,512,353.0634843,0,320.1046169
4072,9/20/22 16:52,9/20/22 16:54,1663692778,1663692886,1.8,975,2.2,147,180,201.6861493,234.286185,4.616666667,70.05054152,84.35332986,250,0,287.6959725,320.0874049
4073,9/20/22 16:59,9/20/22 17:00,1663693184,1663693256,1.2,974,2.2,147,270,270.2803738,234.2950201,4.966666667,65.11409396,84.34860741,335,353.0545991,0,320.0910653
4074,9/20/22 17:05,9/20/22 17:07,1663693553,1663693663,1.833333333,975,2.2,147,176,201.6735395,234.2870149,4.95,65.33333333,84.34394109,241,0,287.6730486,320.0716564
4075,9/20/22 17:13,9/20/22 17:14,1663693986,1663694057,1.183333333,974,2.2,147,273,270.2817109,234.2958457,5.383333333,60.07430341,84.33798681,333,353.0447394,0,320.0748283
4076,9/20/22 17:19,9/20/22 17:21,1663694396,1663694504,1.8,975,2.2,147,180,201.6629048,234.2878416,5.65,57.23893805,84.33134,237,0,287.6481845,320.0544518
4077,9/20/22 17:27,9/20/22 17:28,1663694859,1663694930,1.183333333,974,2.2,147,273,270.2830467,234.2966683,5.916666667,54.65915493,84.32406384,328,353.0324324,0,320.0564002
4078,9/20/22 17:34,9/20/22 17:36,1663695280,1663695388,1.8,975,2.2,147,180,201.6522805,234.2886652,5.833333333,55.44,84.31698268,235,0,287.6223639,320.0355479
4079,9/20/22 17:42,9/20/22 17:43,1663695732,1663695803,1.183333333,974,2.2,147,273,270.2843811,234.2974877,5.733333333,56.40697674,84.31014199,329,353.0206287,0,320.0377451
4080,9/20/22 17:48,9/20/22 17:50,1663696131,1663696239,1.8,975,2.2,147,180,201.6416667,234.2894858,5.466666667,59.15853659,84.30397889,239,0,287.5985294,320.0178878
4081,9/20/22 17:56,9/20/22 17:57,1663696561,1663696632,1.183333333,974,2.2,147,273,270.2857143,234.2983041,5.366666667,60.26086957,84.29808886,333,353.0108002,0,320.0210681
4082,9/20/22 18:02,9/20/22 18:04,1663696950,1663697059,1.816666667,975,2.2,147,178,201.6300833,234.2903031,5.3,61.01886792,84.29238736,239,0,287.5747183,320.0012246
4083,9/20/22 18:08,9/20/22 18:09,1663697280,1663697354,1.233333333,974,2.2,147,262,270.2816487,234.2991158,3.683333333,87.80090498,84.29324645,350,353.0093229,0,320.00857
4084,9/20/22 18:14,9/20/22 18:15,1663697648,1663697759,1.85,975,2.2,147,175,201.6170421,234.2911153,4.9,66,84.2887683,241,0,287.5519099,319.9892289
4085,9/20/22 18:21,9/20/22 18:22,1663698064,1663698137,1.216666667,974,2.2,147,266,270.2795488,234.2999231,5.083333333,63.61967213,84.28370978,330,352.9980383,0,319.9916789
4086,9/20/22 18:27,9/20/22 18:29,1663698443,1663698553,1.833333333,975,2.2,147,176,201.6045032,234.2919232,5.1,63.41176471,84.27860287,239,0,287.5281449,319.971862
4087,9/20/22 18:34,9/20/22 18:35,1663698869,1663698940,1.183333333,974,2.2,147,273,270.2808824,234.3007268,5.266666667,61.40506329,84.27300758,334,352.9887255,0,319.9752935
4088,9/20/22 18:41,9/20/22 18:43,1663699262,1663699384,2.033333333,975,2.2,147,159,201.5836595,234.2927255,5.366666667,60.26086957,84.26713521,219,0,287.4946184,319.9505992
4089,9/20/22 18:47,9/20/22 18:48,1663699659,1663699728,1.15,974,2.2,147,281,270.2861342,234.3015259,4.583333333,70.56,84.26378383,352,352.9882411,0,319.9584352
4090,9/20/22 18:53,9/20/22 18:55,1663700033,1663700145,1.866666667,975,2.2,147,173,201.5696822,234.2935249,5.083333333,63.61967213,84.2587376,237,0,287.4699267,319.9381569
4091,9/20/22 19:00,9/20/22 19:01,1663700423,1663700497,1.233333333,974,2.2,147,262,270.2820764,234.3023198,4.633333333,69.79856115,84.25520384,332,352.9779628,0,319.9411046
4092,9/20/22 19:06,9/20/22 19:08,1663700765,1663700880,1.916666667,975,2.2,147,169,201.5537634,234.2943187,4.466666667,72.40298507,84.25230811,241,0,287.4472141,319.9218177
4093,9/20/22 19:12,9/20/22 19:13,1663701130,1663701205,1.25,974,2.2,147,259,270.2765541,234.3031077,4.166666667,77.616,84.25068712,337,352.9701419,0,319.9259893
4094,9/20/22 19:17,9/20/22 19:19,1663701453,1663701572,1.983333333,975,2.2,147,163,201.5349292,234.2951057,4.133333333,78.24193548,84.24921978,241,0,287.4245237,319.9067155
4095,9/20/22 19:22,9/20/22 19:24,1663701777,1663701859,1.366666667,974,2.2,147,237,270.260274,234.3038862,3.416666667,94.65365854,84.25175993,332,352.9598826,0,319.909668
4096,9/20/22 19:28,9/20/22 19:30,1663702085,1663702200,1.916666667,975,2.2,147,169,201.519043,234.2958841,3.766666667,85.85840708,84.25215208,255,0,287.4086914,319.8938247
4097,9/20/22 19:34,9/20/22 19:35,1663702447,1663702523,1.266666667,974,2.2,147,255,270.2528117,234.3046583,4.116666667,78.55870445,84.25076276,334,352.9506112,0,319.897267
4098,9/20/22 19:39,9/20/22 19:41,1663702775,1663702893,1.966666667,975,2.2,147,164,201.5007321,234.2966554,4.2,77,84.24899385,241,0,287.386042,319.878019
4099,9/20/22 19:45,9/20/22 19:46,1663703133,1663703213,1.333333333,974,2.2,147,243,270.2394917,234.305422,4,80.85,84.24816483,324,352.9364614,0,319.8790244
4100,9/20/22 19:50,9/20/22 19:52,1663703447,1663703568,2.016666667,975,2.2,147,160,201.4804878,234.2974179,3.9,82.92307692,84.24784171,243,0,287.3643902,319.860278
4101,9/20/22 19:56,9/20/22 19:58,1663703805,1663703884,1.316666667,974,2.2,147,246,270.2276502,234.3061771,3.95,81.87341772,84.24726287,328,352.9242794,0,319.8622623
4102,9/20/22 20:01,9/20/22 20:03,1663704084,1663704214,2.166666667,975,2.2,147,149,201.4549,234.2981704,3.333333333,97.02,84.25037589,246,0,287.3442223,319.8442603
4103,9/20/22 20:07,9/20/22 20:08,1663704448,1663704529,1.35,974,2.2,147,240,270.2128906,234.3069216,3.9,82.92307692,84.25005248,323,352.909668,0,319.8450292
4104,9/20/22 20:12,9/20/22 20:15,1663704779,1663704901,2.033333333,975,2.2,147,159,201.4342105,234.2989136,4.166666667,77.616,84.24843638,237,0,287.3196881,319.8248477
4105,9/20/22 20:18,9/20/22 20:20,1663705130,1663705209,1.316666667,974,2.2,147,246,270.2010737,234.3076574,3.816666667,84.73362445,84.24855455,331,352.8989751,0,319.8275694
4106,9/20/22 20:24,9/20/22 20:26,1663705440,1663705562,2.033333333,975,2.2,147,159,201.4135412,234.2996481,3.85,84,84.24849403,243,0,287.2981003,319.8088629
4107,9/20/22 20:29,9/20/22 20:31,1663705783,1663705863,1.333333333,974,2.2,147,243,270.1878049,234.3083843,3.683333333,87.80090498,84.24935878,331,352.8882927,0,319.8115871
4108,9/20/22 20:34,9/20/22 20:36,1663706063,1663706201,2.3,975,2.2,147,141,201.3841285,234.3003716,3.333333333,97.02,84.25246675,238,0,287.2740993,319.7916768
4109,9/20/22 20:40,9/20/22 20:41,1663706405,1663706485,1.333333333,974,2.2,147,243,270.174549,234.3091001,3.4,95.11764706,84.25511035,338,352.8810336,0,319.7961071
4110,9/20/22 20:45,9/20/22 20:47,1663706700,1663706826,2.1,975,2.2,147,154,201.3610706,234.3010855,3.583333333,90.25116279,84.25656889,244,0,287.2530414,319.7776697
4111,9/20/22 20:50,9/20/22 20:51,1663707027,1663707109,1.366666667,974,2.2,147,237,270.1583821,234.3098056,3.35,96.53731343,84.25955545,334,352.8718324,0,319.7811284
4112,9/20/22 20:55,9/20/22 20:57,1663707308,1663707468,2.666666667,975,2.2,147,121,201.3219844,234.3017853,3.316666667,97.50753769,84.26277645,219,0,287.2198444,319.7566253
4113,9/20/22 21:00,9/20/22 21:02,1663707637,1663707723,1.433333333,974,2.2,147,226,270.1368729,234.3104958,2.816666667,114.816568,84.27020324,341,352.8660497,0,319.761789
4114,9/20/22 21:05,9/20/22 21:07,1663707908,1663708042,2.233333333,975,2.2,147,145,201.2946038,234.3024725,3.083333333,104.8864865,84.27521327,250,0,287.2017501,319.744836
4115,9/20/22 21:10,9/20/22 21:11,1663708214,1663708302,1.466666667,974,2.2,147,221,270.1129503,234.3111728,2.866666667,112.8139535,84.28214688,334,352.8568647,0,319.7482993
4116,9/20/22 21:14,9/20/22 21:16,1663708471,1663708615,2.4,975,2.2,147,135,201.2623907,234.3031454,2.816666667,114.816568,84.28956355,250,0,287.1836735,319.7313578
4117,9/20/22 21:19,9/20/22 21:21,1663708764,1663708871,1.783333333,974,2.2,147,181,270.0695864,234.3118308,2.483333333,130.2281879,84.30071911,311,352.8364964,0,319.7292375
4118,9/20/22 21:23,9/20/22 21:26,1663709015,1663709168,2.55,975,2.2,147,127,201.2263235,234.3037984,2.4,134.75,84.31296706,262,0,287.1714424,319.7152221
4119,9/20/22 21:28,9/20/22 21:30,1663709322,1663709412,1.5,974,2.2,147,216,270.0432879,234.312473,2.566666667,126,84.32308527,342,352.8312257,0,319.7206311
4120,9/20/22 21:33,9/20/22 21:35,1663709580,1663709722,2.366666667,975,2.2,147,137,201.1951456,234.3044368,2.8,115.5,84.33065065,252,0,287.1543689,319.704198
4121,9/20/22 21:38,9/20/22 21:39,1663709889,1663709978,1.483333333,974,2.2,147,218,270.0179874,234.3131009,2.783333333,116.1916168,84.33838014,334,352.822071,0,319.7076662
4122,9/20/22 21:42,9/20/22 21:44,1663710156,1663710293,2.283333333,975,2.2,147,142,201.1664241,234.3050615,2.966666667,109.011236,84.34436434,251,0,287.1368268,319.6910017
4123,9/20/22 21:47,9/20/22 21:49,1663710465,1663710552,1.45,974,2.2,147,223,269.9951409,234.3137157,2.866666667,112.8139535,84.35126773,336,352.813897,0,319.6949564
4124,9/20/22 21:51,9/20/22 21:53,1663710690,1663710833,2.383333333,975,2.2,147,136,201.1348206,234.3056723,2.3,140.6086957,84.36490589,277,0,287.1319108,319.6846061
4125,9/20/22 21:56,9/20/22 21:58,1663711002,1663711090,1.466666667,974,2.2,147,221,269.9713453,234.3143165,2.816666667,114.816568,84.37228633,336,352.8057309,0,319.6885603
4126,9/20/22 22:01,9/20/22 22:03,1663711273,1663711411,2.3,975,2.2,147,141,201.1056714,234.3062698,3.05,106.0327869,84.37753481,247,0,287.1124576,319.6709474
4127,9/20/22 22:06,9/20/22 22:07,1663711585,1663711673,1.466666667,974,2.2,147,221,269.9475728,234.3149038,2.9,111.5172414,84.38410935,333,352.7961165,0,319.6741764
4128,9/20/22 22:10,9/20/22 22:13,1663711857,1663711991,2.233333333,975,2.2,147,145,201.0784884,234.3068543,3.066666667,105.4565217,84.38921287,250,0,287.0944767,319.657302
4129,9/20/22 22:16,9/20/22 22:17,1663712167,1663712254,1.45,974,2.2,147,223,269.9247938,234.3154785,2.933333333,110.25,84.39547456,333,352.7865114,0,319.6605327
4130,9/20/22 22:20,9/20/22 22:23,1663712440,1663712602,2.7,975,2.2,147,120,201.0392252,234.3074232,3.1,104.3225806,84.40029836,224,0,287.0639225,319.6373759
4131,9/20/22 22:25,9/20/22 22:27,1663712756,1663712843,1.45,974,2.2,147,223,269.9020369,234.3160376,2.566666667,126,84.41036605,349,352.7846751,0,319.6444821
4132,9/20/22 22:30,9/20/22 22:32,1663713027,1663713161,2.233333333,975,2.2,147,145,201.0121007,234.3079796,3.066666667,105.4565217,84.41545827,250,0,287.0459826,319.6276313
4133,9/20/22 22:35,9/20/22 22:37,1663713342,1663713428,1.433333333,974,2.2,147,226,269.8807562,234.3165845,3.016666667,107.2044199,84.42097084,333,352.7750848,0,319.630866
4134,9/20/22 22:40,9/20/22 22:42,1663713622,1663713754,2.2,975,2.2,147,147,200.98597,234.3085239,3.233333333,100.0206186,84.42474343,247,0,287.0266086,319.6133011
4135,9/20/22 22:45,9/20/22 22:47,1663713941,1663714025,1.4,974,2.2,147,231,269.8619186,234.31712,3.116666667,103.7647059,84.42941943,335,352.7664729,0,319.6170213
4136,9/20/22 22:50,9/20/22 22:52,1663714225,1663714355,2.166666667,975,2.2,147,149,200.9608317,234.3090571,3.333333333,97.02,84.43246284,246,0,287.0067698,319.5992265
4137,9/20/22 22:55,9/20/22 22:57,1663714550,1663714634,1.4,974,2.2,147,231,269.8430993,234.3176443,3.25,99.50769231,84.43610596,331,352.7559322,0,319.6019816
4138,9/20/22 23:00,9/20/22 23:02,1663714834,1663714965,2.183333333,975,2.2,147,148,200.9352344,234.309579,3.333333333,97.02,84.43914628,245,0,286.9864669,319.5839575
4139,9/20/22 23:05,9/20/22 23:07,1663715156,1663715242,1.433333333,974,2.2,147,226,269.821878,234.3181568,3.183333333,101.591623,84.44328939,328,352.7439497,0,319.5859903
4140,9/20/22 23:10,9/20/22 23:12,1663715411,1663715555,2.4,975,2.2,147,135,200.9033816,234.3100876,2.816666667,114.816568,84.45062416,250,0,286.968599,319.5691862
4141,9/20/22 23:15,9/20/22 23:16,1663715732,1663715817,1.416666667,974,2.2,147,228,269.8016449,234.3186563,2.95,109.6271186,84.45670251,338,352.7368166,0,319.5736359
4142,9/20/22 23:20,9/20/22 23:22,1663716013,1663716144,2.183333333,975,2.2,147,148,200.8778368,234.3105846,3.266666667,99,84.46021284,247,0,286.9492999,319.5561188
4143,9/20/22 23:25,9/20/22 23:27,1663716342,1663716425,1.383333333,974,2.2,147,234,269.7843327,234.3191449,3.3,98,84.46348016,332,352.7267892,0,319.5591216
4144,9/20/22 23:30,9/20/22 23:32,1663716641,1663716765,2.066666667,975,2.2,147,156,200.8561776,234.3110718,3.6,89.83333333,84.46477566,246,0,286.9295367,319.5413752
4145,9/20/22 23:36,9/20/22 23:37,1663716980,1663717061,1.35,974,2.2,147,240,269.7699372,234.3196244,3.583333333,90.25116279,84.46617132,330,352.7158047,0,319.5438977
4146,9/20/22 23:41,9/20/22 23:43,1663717279,1663717405,2.1,975,2.2,147,154,200.8335745,234.3115496,3.633333333,89.00917431,84.46726681,243,0,286.9083454,319.5254401
4147,9/20/22 23:47,9/20/22 23:48,1663717659,1663717692,0.55,974,2.2,147,588,269.9236715,234.320135,4.233333333,76.39370079,84.46532043,664,352.8661836,0,319.608486
4148,9/20/22 23:51,9/20/22 23:53,1663717908,1663718033,2.083333333,975,2.2,147,155,200.8114754,234.3120586,3.6,89.83333333,84.46661424,245,0,286.8881389,319.5905037
4149,9/20/22 23:57,9/20/22 23:58,1663718251,1663718332,1.35,974,2.2,147,240,269.9092226,234.3206363,3.633333333,89.00917431,84.46770883,329,352.8546596,0,319.5927711
4150,9/21/22 0:02,9/21/22 0:04,1663718567,1663718688,2.016666667,975,2.2,147,160,200.7918072,234.312559,3.916666667,82.57021277,84.46725172,243,0,286.866988,319.5743194
4151,9/21/22 0:08,9/21/22 0:10,1663718928,1663719006,1.3,974,2.2,147,249,269.8991313,234.3211299,4,80.85,84.46638051,330,352.8436293,0,319.5768304
4152,9/21/22 0:13,9/21/22 0:15,1663719201,1663719329,2.133333333,975,2.2,147,152,200.7683044,234.3130507,3.25,99.50769231,84.4700023,252,0,286.8501927,319.5605586
4153,9/21/22 0:19,9/21/22 0:20,1663719570,1663719648,1.3,974,2.2,147,249,269.8890497,234.321615,4.016666667,80.51452282,84.46905009,330,352.8326097,0,319.5630717
4154,9/21/22 0:25,9/21/22 0:27,1663719917,1663720031,1.9,975,2.2,147,170,200.7534906,234.3135361,4.483333333,72.133829,84.46608133,242,0,286.8285989,319.5444043
4155,9/21/22 0:31,9/21/22 0:33,1663720313,1663720389,1.266666667,974,2.2,147,255,269.8818708,234.3220944,4.7,68.80851064,84.46231387,324,352.8187078,0,319.5454764
4156,9/21/22 0:38,9/21/22 0:40,1663720695,1663720806,1.85,975,2.2,147,175,200.7410972,234.3140162,5.1,63.41176471,84.45724999,238,0,286.8051011,319.52586
4157,9/21/22 0:45,9/21/22 0:46,1663721126,1663721201,1.25,974,2.2,147,259,269.8766265,234.322569,5.333333333,60.6375,84.45152133,320,352.8028916,0,319.525974
4158,9/21/22 0:52,9/21/22 0:54,1663721544,1663721653,1.816666667,975,2.2,147,178,200.7301587,234.314492,5.716666667,56.57142857,84.44481777,235,0,286.7801828,319.5056504
4159,9/21/22 1:00,9/21/22 1:01,1663722008,1663722082,1.233333333,974,2.2,147,262,269.8728324,234.3230396,5.916666667,54.65915493,84.43765776,317,352.7856455,0,319.5050481
4160,9/21/22 1:07,9/21/22 1:09,1663722457,1663722564,1.783333333,975,2.2,147,181,200.7206731,234.3149641,6.25,51.744,84.4298006,233,0,286.7543269,319.4842586
4161,9/21/22 1:15,9/21/22 1:16,1663722936,1663723009,1.216666667,974,2.2,147,266,269.8709677,234.3235071,6.2,52.16129032,84.42204747,318,352.7688974,0,319.483902
4162,9/21/22 1:23,9/21/22 1:24,1663723386,1663723493,1.783333333,975,2.2,147,181,200.7111965,234.315433,6.283333333,51.46949602,84.41413189,232,0,286.7280154,319.4628873
4163,9/21/22 1:29,9/21/22 1:30,1663723772,1663723846,1.233333333,974,2.2,147,262,269.86718,234.3239709,4.65,69.5483871,84.41056183,332,352.7589028,0,319.4658982
4164,9/21/22 1:37,9/21/22 1:38,1663724229,1663724334,1.75,975,2.2,147,185,200.7036503,234.3158988,6.383333333,50.66318538,84.40245922,236,0,286.7036503,319.4458583
4165,9/21/22 1:45,9/21/22 1:46,1663724747,1663724817,1.166666667,974,2.2,147,277,269.8706109,234.3244333,6.883333333,46.98305085,84.39347712,324,352.7450697,0,319.4469515
4166,9/21/22 1:54,9/21/22 1:55,1663725249,1663725352,1.716666667,975,2.2,147,188,200.6975516,234.3163635,7.2,44.91666667,84.38400344,233,0,286.6778685,319.4262059
4167,9/21/22 2:03,9/21/22 2:04,1663725823,1663725894,1.183333333,974,2.2,147,273,269.8721154,234.3248942,7.85,41.19745223,84.37364199,314,352.7264423,0,319.424904
4168,9/21/22 2:13,9/21/22 2:14,1663726393,1663726496,1.716666667,975,2.2,147,188,200.6914587,234.3168266,8.316666667,38.88577154,84.36273101,227,0,286.6492322,319.4027345
4169,9/21/22 2:23,9/21/22 2:24,1663727000,1663727070,1.166666667,974,2.2,147,277,269.8755406,234.3253539,8.4,38.5,84.35173275,316,352.7087938,0,319.4019185
4170,9/21/22 2:56,9/21/22 2:57,1663728979,1663729078,1.65,975,2.2,147,196,200.6892086,234.3172896,31.81666667,10.16448402,84.33394631,206,0,286.6105516,319.3747303
4171,9/21/22 3:08,9/21/22 3:10,1663729734,1663729804,1.166666667,974,2.2,147,277,269.8789625,234.3258135,10.93333333,29.57926829,84.32082199,307,352.6868396,0,319.3717641
4172,9/21/22 3:22,9/21/22 3:23,1663730522,1663730634,1.866666667,975,2.2,147,173,200.6759348,234.3177498,11.96666667,27.02506964,84.30709188,200,0,286.5690316,319.3431584
4173,9/21/22 3:34,9/21/22 3:35,1663731252,1663731319,1.116666667,974,2.2,147,290,269.8886222,234.3262718,10.3,31.39805825,84.29441602,321,352.6716275,0,319.3435553
4174,9/21/22 3:47,9/21/22 3:49,1663732069,1663732161,1.533333333,975,2.2,147,211,200.6808816,234.318213,12.5,25.872,84.28042262,237,0,286.5452803,319.3238323
4175,9/21/22 4:01,9/21/22 4:02,1663732879,1663732946,1.116666667,974,2.2,147,290,269.8982726,234.3267332,11.96666667,27.02506964,84.26671205,317,352.6545106,0,319.3232759
4176,9/21/22 4:15,9/21/22 4:16,1663733715,1663733816,1.683333333,975,2.2,147,192,200.6767241,234.3186771,12.81666667,25.23276983,84.25257896,217,0,286.5119732,319.298779
4177,9/21/22 4:29,9/21/22 4:30,1663734555,1663734623,1.133333333,974,2.2,147,285,269.9055156,234.3271948,12.31666667,26.25710419,84.2386978,311,352.6345324,0,319.2967927
4178,9/21/22 4:41,9/21/22 4:43,1663735319,1663735415,1.6,975,2.2,147,202,200.6773576,234.3191427,11.6,27.87931034,84.22521146,230,0,286.484921,319.2754247
4179,9/21/22 4:56,9/21/22 4:57,1663736201,1663736268,1.116666667,974,2.2,147,290,269.9151486,234.3276585,13.1,24.6870229,84.21096788,315,352.6164909,0,319.2744019
4180,9/21/22 5:10,9/21/22 5:12,1663737047,1663737146,1.65,975,2.2,147,196,200.6751196,234.3196096,12.98333333,24.90885751,84.19678416,221,0,286.4535885,319.2508969
4181,9/21/22 5:24,9/21/22 5:26,1663737899,1663737966,1.116666667,974,2.2,147,290,269.9247724,234.3281235,12.55,25.7689243,84.18281289,316,352.5989459,0,319.2501196
4182,9/21/22 5:39,9/21/22 5:41,1663738790,1663738888,1.633333333,975,2.2,147,198,200.6738403,234.320078,13.73333333,23.54854369,84.16831749,222,0,286.4227642,319.2268707
4183,9/21/22 5:52,9/21/22 5:53,1663739549,1663739618,1.15,974,2.2,147,281,269.9300766,234.328589,11.01666667,29.35552194,84.15521692,310,352.5785441,0,319.2246654
4184,9/21/22 6:03,9/21/22 6:05,1663740210,1663740316,1.766666667,975,2.2,147,183,200.665392,234.3205452,9.866666667,32.77702703,84.14294017,216,0,286.3891013,319.2
4185,9/21/22 6:14,9/21/22 6:15,1663740844,1663740912,1.133333333,974,2.2,147,285,269.9372906,234.3290537,8.8,36.75,84.1316184,322,352.5639062,0,319.2006689
4186,9/21/22 6:27,9/21/22 6:29,1663741643,1663741741,1.633333333,975,2.2,147,198,200.6641185,234.3210134,12.18333333,26.54445964,84.1178646,225,0,286.3597707,319.1781705
4187,9/21/22 6:41,9/21/22 6:42,1663742472,1663742539,1.116666667,974,2.2,147,290,269.94689,234.32952,12.18333333,26.54445964,84.10411737,317,352.54689,0,319.1776504
4188,9/21/22 6:53,9/21/22 6:55,1663743197,1663743310,1.883333333,975,2.2,147,172,200.6504298,234.3214802,10.96666667,29.4893617,84.09107971,201,0,286.3190067,319.149439
4189,9/21/22 7:04,9/21/22 7:06,1663743895,1663743963,1.133333333,974,2.2,147,285,269.954089,234.3299844,9.75,33.16923077,84.07892652,318,352.5303682,0,319.1491647
4190,9/21/22 7:16,9/21/22 7:17,1663744569,1663744668,1.65,975,2.2,147,196,200.64821,234.3219477,10.1,32.01980198,84.06650487,228,0,286.2911695,319.1274159
4191,9/21/22 7:27,9/21/22 7:28,1663745262,1663745330,1.133333333,974,2.2,147,285,269.9612811,234.3304494,9.9,32.66666667,84.05424346,318,352.5138623,0,319.1271469
4192,9/21/22 7:37,9/21/22 7:39,1663745865,1663745967,1.7,975,2.2,147,190,200.6431298,234.3224152,8.916666667,36.26915888,84.04284707,226,0,286.2624046,319.1049368
4193,9/21/22 7:47,9/21/22 7:48,1663746462,1663746532,1.166666667,974,2.2,147,277,269.9646441,234.3309136,8.25,39.2,84.03215492,316,352.4964166,0,319.1041965
4194,9/21/22 7:54,9/21/22 7:56,1663746852,1663746961,1.816666667,975,2.2,147,178,200.6323319,234.3228806,5.333333333,60.6375,84.02657813,239,0,286.2398665,319.0851013
4195,9/21/22 8:02,9/21/22 8:03,1663747323,1663747396,1.216666667,974,2.2,147,266,269.9627507,234.3313744,6.033333333,53.60220994,84.01932733,320,352.4808978,0,319.0853194
4196,9/21/22 8:08,9/21/22 8:10,1663747723,1663747835,1.866666667,975,2.2,147,173,200.6191611,234.3233419,5.45,59.33944954,84.01344696,232,0,286.2140133,319.0645699
4197,9/21/22 8:15,9/21/22 8:16,1663748116,1663748192,1.266666667,974,2.2,147,255,269.9556086,234.3318298,4.683333333,69.05338078,84.00988335,324,352.4673031,0,319.0657456
4198,9/21/22 8:20,9/21/22 8:22,1663748447,1663748567,2,975,2.2,147,162,200.6007623,234.3237967,4.25,76.09411765,84.00799819,238,0,286.1910434,319.0464396
4199,9/21/22 8:26,9/21/22 8:28,1663748803,1663748884,1.35,974,2.2,147,240,269.9413168,234.3322771,3.933333333,82.22033898,84.00757256,322,352.4527672,0,319.0471429
4200,9/21/22 8:31,9/21/22 8:33,1663749105,1663749232,2.116666667,975,2.2,147,153,200.5780952,234.3242423,3.683333333,87.80090498,84.00847552,241,0,286.1695238,319.0285646
4201,9/21/22 8:37,9/21/22 8:38,1663749424,1663749507,1.383333333,974,2.2,147,234,269.9241774,234.3327144,3.2,101.0625,84.01253407,335,352.4444444,0,319.0323655
4202,9/21/22 8:41,9/21/22 8:43,1663749662,1663749808,2.433333333,975,2.2,147,133,200.5459305,234.3246757,2.583333333,125.1870968,84.02233054,258,0,286.1561161,319.0178444
4203,9/21/22 8:47,9/21/22 8:47,1663750059,1663750075,0.266666667,974,2.2,147,1213,270.3736892,234.3332506,4.183333333,77.30677291,84.02073312,1290,352.8913251,0,319.2488107
4204,9/21/22 8:51,9/21/22 8:53,1663750272,1663750404,2.2,975,2.2,147,147,200.5204567,234.3252095,3.283333333,98.49746193,84.02417586,245,0,286.1365366,319.2311534
4205,9/21/22 8:56,9/21/22 8:57,1663750596,1663750678,1.366666667,974,2.2,147,237,270.3577894,234.3337765,3.2,101.0625,84.02822681,338,352.8842306,0,319.2356158
4206,9/21/22 9:01,9/21/22 9:03,1663750869,1663751000,2.183333333,975,2.2,147,148,200.4954826,234.3257331,3.183333333,101.591623,84.03240162,250,0,286.1193533,319.2191585
4207,9/21/22 9:06,9/21/22 9:07,1663751189,1663751273,1.4,974,2.2,147,231,270.3390476,234.3342914,3.15,102.6666667,84.03682991,334,352.8752381,0,319.2226711
4208,9/21/22 9:11,9/21/22 9:13,1663751466,1663751597,2.183333333,975,2.2,147,148,200.4705323,234.3262459,3.216666667,100.5388601,84.04075057,249,0,286.101711,319.2059872
4209,9/21/22 9:16,9/21/22 9:17,1663751782,1663751867,1.416666667,974,2.2,147,228,270.3188958,234.3347952,3.083333333,104.8864865,84.04570205,333,352.8657782,0,319.2092637
4210,9/21/22 9:20,9/21/22 9:23,1663752058,1663752197,2.316666667,975,2.2,147,140,200.4418052,234.3267465,3.183333333,101.591623,84.04986873,242,0,286.0807601,319.1909285
4211,9/21/22 9:25,9/21/22 9:27,1663752341,1663752426,1.416666667,974,2.2,147,228,270.2987631,234.3352869,2.4,134.75,84.0619058,363,352.8705994,0,319.2013295
4212,9/21/22 9:30,9/21/22 9:32,1663752617,1663752750,2.216666667,975,2.2,147,146,200.4159544,234.3272358,3.183333333,101.591623,84.06606667,248,0,286.0626781,319.1844291
4213,9/21/22 9:35,9/21/22 9:37,1663752944,1663753027,1.383333333,974,2.2,147,234,270.2815026,234.3357679,3.233333333,100.0206186,84.06985275,334,352.8616262,0,319.1879449
4214,9/21/22 9:40,9/21/22 9:42,1663753231,1663753360,2.15,975,2.2,147,150,200.3920266,234.3277148,3.4,95.11764706,84.07247381,245,0,286.0431894,319.170344
4215,9/21/22 9:45,9/21/22 9:47,1663753558,1663753641,1.383333333,974,2.2,147,234,270.2642586,234.3362386,3.3,98,84.07577731,332,352.851711,0,319.1733871
4216,9/21/22 9:50,9/21/22 9:52,1663753845,1663753973,2.133333333,975,2.2,147,152,200.3690702,234.3281838,3.4,95.11764706,84.07839573,247,0,286.0246679,319.1562722
4217,9/21/22 9:56,9/21/22 9:57,1663754177,1663754257,1.333333333,974,2.2,147,243,270.2513064,234.3367004,3.4,95.11764706,84.0810129,338,352.8446556,0,319.1607397
4218,9/21/22 10:01,9/22/22 0:39,1663754472,1663807170,878.3,974,2.2,147,0,270.122982,234.3451826,3.583333333,90.25116279,84.08247537,90,352.7198481,0,319.1064233
4219,9/22/22 0:41,9/22/22 0:43,1663807287,1663807397,1.833333333,975,2.2,147,176,200.3575154,234.3371287,1.95,165.8461538,84.10185065,342,0,286.0512091,319.1118483
4220,9/22/22 0:48,9/22/22 0:49,1663807720,1663807795,1.25,974,2.2,147,259,270.1177029,234.3456055,5.383333333,60.07430341,84.09615827,319,352.7038443,0,319.1118218
4221,9/22/22 0:55,9/22/22 0:57,1663808118,1663808227,1.816666667,975,2.2,147,178,200.3469194,234.3375527,5.383333333,60.07430341,84.09046858,238,0,286.028436,319.0926101
4222,9/22/22 1:02,9/22/22 1:03,1663808554,1663808628,1.233333333,974,2.2,147,262,270.113852,234.3460245,5.45,59.33944954,84.08460758,321,352.6888046,0,319.0930618
4223,9/22/22 1:09,9/22/22 1:11,1663808959,1663809067,1.8,975,2.2,147,180,200.3372809,234.3379732,5.516666667,58.6223565,84.07857958,239,0,286.0061582,319.0741004
4224,9/22/22 1:16,9/22/22 1:18,1663809407,1663809491,1.4,974,2.2,147,231,270.0953058,234.3464365,5.666666667,57.07058824,84.07218716,288,352.6581318,0,319.0667456
4225,9/22/22 1:23,9/22/22 1:25,1663809797,1663809906,1.816666667,975,2.2,147,178,200.3267045,234.3383864,5.1,63.41176471,84.06729827,241,0,285.9848485,319.0482726
4226,9/22/22 1:31,9/22/22 1:32,1663810277,1663810349,1.2,974,2.2,147,270,270.0952607,234.3468455,6.183333333,52.30188679,84.05978339,322,352.6436019,0,319.0489709
4227,9/22/22 1:39,9/22/22 1:40,1663810740,1663810845,1.75,975,2.2,147,185,200.319451,234.3387974,6.516666667,49.62659847,84.05163931,235,0,285.9607194,319.0290918
4228,9/22/22 1:47,9/22/22 1:49,1663811269,1663811340,1.183333333,974,2.2,147,273,270.0966367,234.3472528,7.066666667,45.76415094,84.04258575,319,352.6276646,0,319.0290849
4229,9/22/22 1:56,9/22/22 1:57,1663811774,1663811878,1.733333333,975,2.2,147,187,200.3131504,234.3392069,7.233333333,44.70967742,84.03328719,232,0,285.9351939,319.0085106
4230,9/22/22 2:05,9/22/22 2:06,1663812336,1663812406,1.166666667,974,2.2,147,277,270.0999053,234.347659,7.633333333,42.36681223,84.02343929,319,352.6117424,0,319.0085086
4231,9/22/22 2:12,9/22/22 2:14,1663812779,1663812887,1.8,975,2.2,147,180,200.3035461,234.3396145,6.216666667,52.02144772,84.01587738,232,0,285.9096927,318.987949
4232,9/22/22 2:22,9/22/22 2:23,1663813353,1663813422,1.15,974,2.2,147,281,270.1050639,234.3480637,7.766666667,41.63948498,84.00586642,323,352.5977283,0,318.9888968
4233,9/22/22 2:43,9/22/22 2:47,1663814629,1663814859,3.833333333,975,2.2,147,84,200.2485822,234.34001,20.11666667,16.07622204,83.98982258,100,0,285.8218336,318.9371752
4234,9/22/22 2:52,9/22/22 2:54,1663815169,1663815269,1.666666667,975,2.2,147,194,200.2456306,234.3319594,5.166666667,62.59354839,83.98477033,257,0,285.8082192,318.9225502
4235,9/22/22 3:03,9/22/22 3:04,1663815818,1663815887,1.15,974,2.2,147,281,270.1102176,234.3404056,9.15,35.3442623,83.97328768,316,352.5804163,0,318.9218602
4236,9/22/22 3:13,9/22/22 3:15,1663816419,1663816518,1.65,975,2.2,147,196,200.2436261,234.3323582,8.866666667,36.47368421,83.96207701,232,0,285.782814,318.9013453
4237,9/22/22 3:25,9/22/22 3:26,1663817114,1663817182,1.133333333,974,2.2,147,285,270.1172577,234.340802,9.933333333,32.55704698,83.94994746,318,352.5640662,0,318.9011326
4238,9/22/22 3:35,9/22/22 3:36,1663817714,1663817817,1.716666667,975,2.2,147,188,200.237848,234.332757,8.866666667,36.47368421,83.93874758,224,0,285.7536574,318.878745
4239,9/22/22 3:44,9/22/22 3:46,1663818292,1663818362,1.166666667,974,2.2,147,277,270.1205104,234.3411975,7.916666667,40.85052632,83.92858527,318,352.5477316,0,318.8785377
4240,9/22/22 3:54,9/22/22 3:55,1663818848,1663818950,1.7,975,2.2,147,190,200.2330189,234.333155,8.1,39.92592593,83.91820973,230,0,285.7273585,318.8575808
4241,9/22/22 4:05,9/22/22 4:06,1663819503,1663819572,1.15,974,2.2,147,281,270.1256495,234.3415927,9.216666667,35.08860759,83.90669874,316,352.5304676,0,318.8569071
4242,9/22/22 4:15,9/22/22 4:17,1663820131,1663820230,1.65,975,2.2,147,196,200.2310231,234.3335534,9.316666667,34.71198569,83.89510442,231,0,285.7015559,318.8362008
4243,9/22/22 4:27,9/22/22 4:28,1663820871,1663820939,1.133333333,974,2.2,147,285,270.1326723,234.3419886,10.68333333,30.27145086,83.88246925,315,352.5127479,0,318.8352969
4244,9/22/22 4:39,9/22/22 4:41,1663821597,1663821694,1.616666667,975,2.2,147,200,200.2309142,234.333953,10.96666667,29.4893617,83.8696558,229,0,285.6748351,318.8141343
4245,9/22/22 4:53,9/22/22 4:54,1663822400,1663822466,1.1,974,2.2,147,294,270.1439358,234.3423869,11.76666667,27.48441926,83.85637619,321,352.4978764,0,318.8146491
4246,9/22/22 5:02,9/22/22 5:04,1663822959,1663823058,1.65,975,2.2,147,196,200.2289213,234.3343545,8.216666667,39.35902637,83.84589883,235,0,285.6509656,318.7949141
4247,9/22/22 5:15,9/22/22 5:16,1663823732,1663823799,1.116666667,974,2.2,147,290,270.1533019,234.3427865,11.23333333,28.78931751,83.83293824,319,352.4820755,0,318.7949623
4248,9/22/22 5:27,9/22/22 5:29,1663824475,1663824572,1.616666667,975,2.2,147,200,200.2288136,234.3347577,11.26666667,28.70414201,83.8199637,229,0,285.6242938,318.7738291
4249,9/22/22 5:41,9/22/22 5:42,1663825272,1663825339,1.116666667,974,2.2,147,290,270.1626591,234.3431878,11.66666667,27.72,83.80676371,318,352.465818,0,318.7736471
4250,9/22/22 5:53,9/22/22 5:55,1663826020,1663826118,1.633333333,975,2.2,147,198,200.2277647,234.3351626,11.35,28.49339207,83.79375186,226,0,285.5962353,318.7518231
4251,9/22/22 6:07,9/22/22 6:08,1663826820,1663826887,1.116666667,974,2.2,147,290,270.1720075,234.3435908,11.7,27.64102564,83.78054567,318,352.4495759,0,318.7516463
4252,9/22/22 6:19,9/22/22 6:21,1663827582,1663827678,1.6,975,2.2,147,202,200.2285983,234.3355694,11.58333333,27.91942446,83.76741115,230,0,285.5700847,318.7307783
4253,9/22/22 6:34,9/22/22 6:36,1663828492,1663828561,1.15,974,2.2,147,281,270.1771079,234.3439948,13.56666667,23.83783784,83.75332333,305,352.4272256,0,318.7275505
4254,9/22/22 6:44,9/22/22 6:46,1663829064,1663829162,1.633333333,975,2.2,147,198,200.2275505,234.3359768,8.383333333,38.57654076,83.74270599,237,0,285.5472496,318.7083431
4255,9/22/22 6:57,9/22/22 6:58,1663829838,1663829907,1.15,974,2.2,147,281,270.1822034,234.3443993,11.26666667,28.70414201,83.729774,310,352.4072505,0,318.706297
4256,9/22/22 7:07,9/22/22 7:08,1663830431,1663830531,1.666666667,975,2.2,147,194,200.2246241,234.3363843,8.733333333,37.03053435,83.71880401,231,0,285.5216165,318.6856942
4257,9/22/22 7:17,9/22/22 7:18,1663831037,1663831106,1.15,974,2.2,147,281,270.1872941,234.344804,8.433333333,38.34782609,83.70814854,319,352.3915294,0,318.685768
4258,9/22/22 7:26,9/22/22 7:27,1663831574,1663831675,1.683333333,975,2.2,147,192,200.2207609,234.3367918,7.8,41.46153846,83.69822917,233,0,285.4969469,318.6656492
4259,9/22/22 7:36,9/22/22 7:37,1663832161,1663832231,1.166666667,974,2.2,147,277,270.1904986,234.3452082,8.1,39.92592593,83.68795398,317,352.3748824,0,318.6652582
4260,9/22/22 7:42,9/22/22 7:44,1663832560,1663832667,1.783333333,975,2.2,147,181,200.2117371,234.3371975,5.483333333,58.9787234,83.68215505,240,0,285.4755869,318.6467965
4261,9/22/22 7:51,9/22/22 7:52,1663833082,1663833153,1.183333333,974,2.2,147,273,270.1918195,234.3456101,6.916666667,46.75662651,83.67349116,320,352.3596615,0,318.647114
4262,9/22/22 7:59,9/22/22 8:00,1663833553,1663833658,1.75,975,2.2,147,185,200.2045988,234.3376014,6.666666667,48.51,83.66524263,234,0,285.4514313,318.6272578
4263,9/22/22 8:07,9/22/22 8:08,1663834025,1663834099,1.233333333,974,2.2,147,262,270.1879699,234.3460091,6.116666667,52.8719346,83.65802093,315,352.3421053,0,318.6264071
4264,9/22/22 8:13,9/22/22 8:15,1663834415,1663834527,1.866666667,975,2.2,147,173,200.1918386,234.3380011,5.266666667,61.40506329,83.65280336,234,0,285.4272983,318.6065651
4265,9/22/22 8:18,9/22/22 8:20,1663834738,1663834821,1.383333333,974,2.2,147,234,270.1709723,234.3464008,3.516666667,91.96208531,83.65475115,326,352.3297323,0,318.6082982
4266,9/22/22 8:24,9/22/22 8:26,1663835043,1663835166,2.05,975,2.2,147,158,200.1720581,234.3383918,3.7,87.40540541,83.65563014,245,0,285.4083451,318.5910476
4267,9/22/22 8:29,9/22/22 8:30,1663835366,1663835450,1.4,974,2.2,147,231,270.1525822,234.3467831,3.333333333,97.02,83.65876143,328,352.3183099,0,318.5932521
4268,9/22/22 8:33,9/22/22 8:36,1663835633,1663835767,2.233333333,975,2.2,147,145,200.1462043,234.3387717,3.05,106.0327869,83.66400248,251,0,285.3922212,318.5774186
4269,9/22/22 8:38,9/22/22 8:40,1663835939,1663836028,1.483333333,974,2.2,147,218,270.1281089,234.3471533,2.866666667,112.8139535,83.67082917,331,352.308306,0,318.5803279
4270,9/22/22 8:43,9/22/22 8:45,1663836200,1663836338,2.3,975,2.2,147,141,200.1185012,234.3391391,2.866666667,112.8139535,83.67765266,254,0,285.3775176,318.5652072
4271,9/22/22 8:48,9/22/22 8:49,1663836495,1663836583,1.466666667,974,2.2,147,221,270.1050657,234.3475113,2.616666667,123.5923567,83.68699599,345,352.304878,0,318.5713951
4272,9/22/22 8:52,9/22/22 8:54,1663836741,1663836885,2.4,975,2.2,147,135,200.088015,234.3394936,2.633333333,122.8101266,83.69615188,258,0,285.3647004,318.5572198
4273,9/22/22 8:57,9/22/22 8:58,1663837039,1663837127,1.466666667,974,2.2,147,221,270.0820441,234.3478564,2.566666667,126,83.70604983,347,352.302391,0,318.5638746
4274,9/22/22 9:01,9/22/22 9:03,1663837289,1663837429,2.333333333,975,2.2,147,139,200.0594291,234.3398357,2.7,119.7777778,83.71448766,259,0,285.3523631,318.5499415
4275,9/22/22 9:06,9/22/22 9:07,1663837592,1663837677,1.416666667,974,2.2,147,228,270.0623243,234.3481899,2.716666667,119.0429448,83.7227497,347,352.2999063,0,318.5565949
4276,9/22/22 9:10,9/22/22 9:12,1663837809,1663837954,2.416666667,975,2.2,147,134,200.0285313,234.3401657,2.2,147,83.73754447,281,0,285.3503274,318.5478139
4277,9/22/22 9:15,9/22/22 9:16,1663838112,1663838198,1.433333333,974,2.2,147,226,270.0416862,234.348511,2.633333333,122.8101266,83.74667785,349,352.2983607,0,318.5549322
4278,9/22/22 9:19,9/22/22 9:21,1663838362,1663838502,2.333333333,975,2.2,147,139,200,234.3404838,2.733333333,118.3170732,83.75475693,257,0,285.3370734,318.5405469
4279,9/22/22 9:24,9/22/22 9:25,1663838663,1663838750,1.45,974,2.2,147,223,270.0196629,234.3488201,2.683333333,120.5217391,83.76334735,344,352.2944757,0,318.5464953
4280,9/22/22 9:28,9/22/22 9:30,1663838915,1663839055,2.333333333,975,2.2,147,139,199.9714953,234.3407899,2.75,117.6,83.77125126,257,0,285.3238318,318.5321187
4281,9/22/22 9:33,9/22/22 9:35,1663839216,1663839304,1.466666667,974,2.2,147,221,269.9967244,234.3491168,2.683333333,120.5217391,83.77983381,342,352.2896584,0,318.5375993
4282,9/22/22 9:37,9/22/22 9:40,1663839473,1663839610,2.283333333,975,2.2,147,142,199.9444185,234.3410839,2.816666667,114.816568,83.78708031,257,0,285.3106025,318.5232314
4283,9/22/22 9:42,9/22/22 9:44,1663839771,1663839859,1.466666667,974,2.2,147,221,269.9738073,234.3494016,2.683333333,120.5217391,83.79565516,342,352.2848457,0,318.5287115
4284,9/22/22 9:47,9/22/22 9:49,1663840059,1663840164,1.75,975,2.2,147,185,199.9374416,234.3413708,3.333333333,97.02,83.79874135,282,0,285.309057,318.5201867
4285,9/22/22 9:51,9/22/22 9:52,1663840280,1663840373,1.55,974,2.2,147,209,269.9453015,234.3496778,1.933333333,167.2758621,83.81821805,376,352.2959327,0,318.5335978
4286,9/22/22 9:55,9/22/22 9:57,1663840521,1663840668,2.45,975,2.2,147,132,199.9057396,234.3416433,2.466666667,131.1081081,83.82924905,263,0,285.2986468,318.5206438
4287,9/22/22 10:00,9/22/22 10:01,1663840815,1663840907,1.533333333,974,2.2,147,211,269.917757,234.34994,2.45,132,83.8404829,343,352.2915888,0,318.5263526
4288,9/22/22 10:04,9/22/22 10:06,1663841065,1663841202,2.283333333,975,2.2,147,142,199.8787313,234.3419028,2.633333333,122.8101266,83.84956885,265,0,285.2891791,318.5138727
4289,9/22/22 10:09,9/22/22 10:10,1663841355,1663841445,1.5,974,2.2,147,216,269.8925736,234.3501897,2.55,126.8235294,83.85958609,343,352.2872489,0,318.5195804
4290,9/22/22 10:13,9/22/22 10:15,1663841609,1663841750,2.35,975,2.2,147,138,199.8498834,234.3421496,2.733333333,118.3170732,83.86761626,256,0,285.2755245,318.5050105
4291,9/22/22 10:18,9/22/22 10:20,1663841913,1663842000,1.45,974,2.2,147,223,269.8706816,234.3504274,2.716666667,119.0429448,83.87581182,342,352.2824463,0,318.5104846
4292,9/22/22 10:22,9/22/22 10:25,1663842171,1663842306,2.25,975,2.2,147,144,199.8238583,234.3423849,2.85,113.4736842,83.88270627,257,0,285.2623486,318.4961565
4293,9/22/22 10:27,9/22/22 10:29,1663842478,1663842573,1.583333333,974,2.2,147,204,269.839944,234.3506517,2.866666667,112.8139535,83.88944387,317,352.2659823,0,318.4958081
4294,9/22/22 10:32,9/22/22 10:34,1663842723,1663842862,2.316666667,975,2.2,147,140,199.7959944,234.3426063,2.5,129.36,83.90003073,269,0,285.2547741,318.4842841
4295,9/22/22 10:37,9/22/22 10:38,1663843037,1663843124,1.45,974,2.2,147,223,269.818097,234.3508641,2.916666667,110.88,83.90631098,334,352.2574627,0,318.4878957
4296,9/22/22 10:41,9/22/22 10:44,1663843314,1663843444,2.166666667,975,2.2,147,149,199.7723464,234.342817,3.166666667,102.1263158,83.91055115,251,0,285.2388268,318.4721899
4297,9/22/22 10:47,9/22/22 10:48,1663843659,1663843717,0.966666667,974,2.2,147,335,269.8484848,234.351078,3.583333333,90.25116279,83.9120264,425,352.2913753,0,318.4969753
4298,9/22/22 10:51,9/22/22 10:54,1663843910,1663844040,2.166666667,975,2.2,147,149,199.7487203,234.343029,3.216666667,100.5388601,83.915894,250,0,285.222429,318.4810421
4299,9/22/22 10:57,9/22/22 10:58,1663844236,1663844318,1.366666667,974,2.2,147,237,269.833178,234.3512826,3.266666667,99,83.91940193,336,352.2837838,0,318.4851163
4300,9/22/22 11:02,9/22/22 11:04,1663844524,1663844650,2.1,975,2.2,147,154,199.7274419,234.3432324,3.433333333,94.19417476,83.92179086,248,0,285.2051163,318.4687282
4301,9/22/22 11:07,9/22/22 11:08,1663844853,1663844934,1.35,974,2.2,147,240,269.8192827,234.3514788,3.383333333,95.5862069,83.92450225,336,352.2761993,0,318.4728033
4302,9/22/22 11:12,9/22/22 11:14,1663845137,1663845265,2.133333333,975,2.2,147,152,199.7052534,234.3434272,3.383333333,95.5862069,83.92721239,248,0,285.1878196,318.4564257
4303,9/22/22 11:17,9/22/22 11:19,1663845460,1663845542,1.366666667,974,2.2,147,237,269.8040037,234.3516661,3.25,99.50769231,83.93083239,337,352.2690875,0,318.4607342
4304,9/22/22 11:22,9/22/22 11:24,1663845730,1663845884,2.566666667,975,2.2,147,126,199.6710037,234.3436102,3.133333333,103.212766,83.93531135,229,0,285.16171,318.4399535
4305,9/22/22 11:27,9/22/22 11:29,1663846064,1663846148,1.4,974,2.2,147,231,269.785947,234.3518411,3,107.8,83.94085354,339,352.262913,0,318.4447283
4306,9/22/22 11:32,9/22/22 11:34,1663846348,1663846474,2.1,975,2.2,147,154,199.649791,234.343784,3.333333333,97.02,83.94389026,251,0,285.145843,318.429069
4307,9/22/22 11:38,9/22/22 11:39,1663846680,1663846761,1.35,974,2.2,147,240,269.772093,234.3520079,3.433333333,94.19417476,83.94626962,334,352.2544186,0,318.4326834
4308,9/22/22 11:42,9/22/22 11:44,1663846976,1663847099,2.05,975,2.2,147,158,199.630455,234.3439499,3.583333333,90.25116279,83.94773281,248,0,285.128598,318.4163379
4309,9/22/22 11:48,9/22/22 11:49,1663847314,1663847396,1.366666667,974,2.2,147,237,269.7568573,234.3521664,3.583333333,90.25116279,83.94919533,327,352.2426778,0,318.4183295
4310,9/22/22 11:53,9/22/22 11:55,1663847617,1663847741,2.066666667,975,2.2,147,156,199.6102088,234.3441075,3.683333333,87.80090498,83.95008879,244,0,285.1095128,318.401067
4311,9/22/22 11:59,9/22/22 12:00,1663847958,1663848037,1.316666667,974,2.2,147,246,269.7458178,234.3523175,3.616666667,89.41935484,83.95135717,335,352.2346654,0,318.4049165
4312,9/22/22 12:04,9/22/22 12:06,1663848251,1663848375,2.066666667,975,2.2,147,156,199.5899814,234.3442576,3.566666667,90.6728972,83.95291561,247,0,285.0918367,318.3883608
4313,9/22/22 12:09,9/22/22 12:11,1663848597,1663848678,1.35,974,2.2,147,240,269.7320019,234.3524606,3.7,87.40540541,83.95371591,327,352.2229447,0,318.390357
4314,9/22/22 12:14,9/22/22 12:16,1663848892,1663849017,2.083333333,975,2.2,147,155,199.5693092,234.3443997,3.566666667,90.6728972,83.95527307,246,0,285.0737135,318.3735805
4315,9/22/22 12:19,9/22/22 12:21,1663849173,1663849260,1.45,974,2.2,147,223,269.7103064,234.3525938,2.6,124.3846154,83.96464039,347,352.22052,0,318.3802132
4316,9/22/22 12:24,9/22/22 12:26,1663849451,1663849580,2.15,975,2.2,147,150,199.5463392,234.3445312,3.183333333,101.591623,83.96872355,252,0,285.0583874,318.3648367
4317,9/22/22 12:29,9/22/22 12:30,1663849777,1663849859,1.366666667,974,2.2,147,237,269.6951276,234.352718,3.283333333,98.49746193,83.97208824,335,352.212529,0,318.3686892
4318,9/22/22 12:34,9/22/22 12:36,1663850063,1663850190,2.116666667,975,2.2,147,153,199.52478,234.3446541,3.4,95.11764706,83.97466883,248,0,285.0412228,318.3523964
4319,9/22/22 12:39,9/22/22 12:41,1663850396,1663850477,1.35,974,2.2,147,240,269.6813544,234.3528339,3.433333333,94.19417476,83.97703445,334,352.2040816,0,318.3560185
4320,9/22/22 12:44,9/22/22 12:46,1663850686,1663850812,2.1,975,2.2,147,154,199.5037037,234.3447688,3.483333333,92.84210526,83.97908608,247,0,285.0236111,318.3395047
4321,9/22/22 12:50,9/22/22 12:51,1663851014,1663851098,1.4,974,2.2,147,231,269.6634214,234.3529407,3.366666667,96.05940594,83.98188115,327,352.1923968,0,318.3415086
4322,9/22/22 12:55,9/22/22 12:57,1663851303,1663851429,2.1,975,2.2,147,154,199.4826469,234.3448744,3.416666667,94.65365854,83.98434976,249,0,285.0069412,318.3254684
4323,9/22/22 13:00,9/22/22 13:01,1663851630,1663851711,1.35,974,2.2,147,240,269.6496756,234.3530393,3.35,96.53731343,83.98725285,337,352.1853568,0,318.3297872
4324,9/22/22 13:05,9/22/22 13:07,1663851916,1663852043,2.116666667,975,2.2,147,153,199.4611471,234.3449718,3.416666667,94.65365854,83.98971907,248,0,284.9898242,318.313526
4325,9/22/22 13:10,9/22/22 13:12,1663852239,1663852323,1.4,974,2.2,147,231,269.631774,234.3531287,3.266666667,99,83.99318885,330,352.1750811,0,318.3162275
4326,9/22/22 13:14,9/22/22 13:17,1663852482,1663852622,2.333333333,975,2.2,147,139,199.4331946,234.3450585,2.65,122.0377358,84.00198121,261,0,284.9787332,318.3029813
4327,9/22/22 13:20,9/22/22 13:21,1663852810,1663852896,1.433333333,974,2.2,147,226,269.6115741,234.3532069,3.133333333,103.212766,84.00641994,329,352.1643519,0,318.3054529
4328,9/22/22 13:24,9/22/22 13:27,1663853097,1663853225,2.133333333,975,2.2,147,152,199.4112754,234.3451353,3.35,96.53731343,84.00931457,249,0,284.9621072,318.2894433
4329,9/22/22 13:30,9/22/22 13:31,1663853422,1663853505,1.383333333,974,2.2,147,234,269.5950949,234.3532762,3.283333333,98.49746193,84.01266057,332,352.1550208,0,318.2926097
4330,9/22/22 13:35,9/22/22 13:37,1663853707,1663853834,2.116666667,975,2.2,147,153,199.3898383,234.3452034,3.366666667,96.05940594,84.01544208,249,0,284.9454965,318.2766105
4331,9/22/22 13:40,9/22/22 13:41,1663854029,1663854113,1.4,974,2.2,147,231,269.5772433,234.3533363,3.25,99.50769231,84.01901832,331,352.1452359,0,318.2795476
4332,9/22/22 13:45,9/22/22 13:47,1663854301,1663854436,2.25,975,2.2,147,144,199.3642659,234.3452613,3.133333333,103.212766,84.02344798,247,0,284.9279778,318.2630972
4333,9/22/22 13:50,9/22/22 13:51,1663854610,1663854697,1.45,974,2.2,147,223,269.5557097,234.3533855,2.9,111.5172414,84.02979173,335,352.1373093,0,318.2669589
4334,9/22/22 13:54,9/22/22 13:56,1663854870,1663855005,2.25,975,2.2,147,144,199.3387171,234.3453083,2.883333333,112.1618497,84.03628125,256,0,284.9146285,318.2525952
4335,9/22/22 13:58,9/22/22 14:00,1663855137,1663855226,1.483333333,974,2.2,147,218,269.5318854,234.3534233,2.2,147,84.0508024,365,352.1432532,0,318.2633764
4336,9/22/22 14:03,9/22/22 14:05,1663855402,1663855532,2.166666667,975,2.2,147,149,199.3154982,234.3453445,2.933333333,110.25,84.05684326,259,0,284.9026753,318.2497118
4337,9/22/22 14:08,9/22/22 14:10,1663855720,1663855806,1.433333333,974,2.2,147,226,269.5117783,234.3534511,3.133333333,103.212766,84.0612591,329,352.1325635,0,318.2521899
4338,9/22/22 14:13,9/22/22 14:15,1663856005,1663856135,2.166666667,975,2.2,147,149,199.2923006,234.3453706,3.316666667,97.50753769,84.06435803,247,0,284.8852006,318.2357686
4339,9/22/22 14:18,9/22/22 14:20,1663856333,1663856413,1.333333333,974,2.2,147,243,269.4995383,234.3534707,3.3,98,84.06756901,341,352.1274238,0,318.2410138
4340,9/22/22 14:23,9/22/22 14:25,1663856615,1663856739,2.066666667,975,2.2,147,156,199.2723502,234.3453893,3.366666667,96.05940594,84.07033147,252,0,284.8700461,318.2257544
4341,9/22/22 14:29,9/22/22 14:30,1663856943,1663857022,1.316666667,974,2.2,147,246,269.488694,234.3534831,3.4,95.11764706,84.07287576,341,352.1222889,0,318.2309995
4342,9/22/22 14:33,9/22/22 14:35,1663857232,1663857355,2.05,975,2.2,147,158,199.2533395,234.3454011,3.5,92.4,84.07479313,250,0,284.8539843,318.215289
4343,9/22/22 14:39,9/22/22 14:40,1663857571,1663857649,1.3,974,2.2,147,249,269.4792435,234.353489,3.6,89.83333333,84.07611876,339,352.1162362,0,318.2200737
4344,9/22/22 14:44,9/22/22 14:46,1663857871,1663857991,2,975,2.2,147,162,199.2361878,234.3454068,3.7,87.40540541,84.076885,249,0,284.837477,318.2041427
4345,9/22/22 14:50,9/22/22 14:51,1663858214,1663858294,1.333333333,974,2.2,147,243,269.4670355,234.3534882,3.716666667,87.01345291,84.07756069,330,352.1060396,0,318.2068569
4346,9/22/22 14:55,9/22/22 14:57,1663858519,1663858659,2.333333333,975,2.2,147,139,199.2084676,234.3454033,3.75,86.24,84.07805815,225,0,284.8099402,318.1854152
4347,9/22/22 15:00,9/22/22 15:02,1663858858,1663858939,1.35,974,2.2,147,240,269.4534562,234.3534778,3.316666667,97.50753769,84.0811468,338,352.0995392,0,318.1899724
4348,9/22/22 15:06,9/22/22 15:08,1663859168,1663859288,2,975,2.2,147,162,199.1913523,234.3453927,3.816666667,84.73362445,84.08129683,247,0,284.7925483,318.1736031
4349,9/22/22 15:11,9/22/22 15:13,1663859515,1663859595,1.333333333,974,2.2,147,243,269.4412713,234.3534607,3.783333333,85.48017621,84.08161841,328,352.0884385,0,318.1758621
4350,9/22/22 15:17,9/22/22 15:19,1663859828,1663859948,2,975,2.2,147,162,199.1742529,234.3453754,3.883333333,83.27896996,84.08143394,245,0,284.7742529,318.1590439
4351,9/22/22 15:23,9/22/22 15:24,1663860181,1663860260,1.316666667,974,2.2,147,246,269.4304788,234.3534372,3.883333333,83.27896996,84.08124955,329,352.0778085,0,318.1615349
4352,9/22/22 15:28,9/22/22 15:30,1663860491,1663860613,2.033333333,975,2.2,147,159,199.1557904,234.3453514,3.85,84,84.08123088,243,0,284.7550551,318.1442683
4353,9/22/22 15:34,9/22/22 15:35,1663860843,1663860923,1.333333333,974,2.2,147,243,269.4183157,234.3534067,3.833333333,84.36521739,84.08129611,327,352.0662678,0,318.1463023
4354,9/22/22 15:39,9/22/22 15:41,1663861152,1663861271,1.983333333,975,2.2,147,163,199.1391824,234.3453208,3.816666667,84.73362445,84.0814459,248,0,284.7381718,318.1301952
4355,9/22/22 15:45,9/22/22 15:46,1663861501,1663861583,1.366666667,974,2.2,147,237,269.4034039,234.353369,3.833333333,84.36521739,84.08151104,321,352.0519779,0,318.130854
4356,9/22/22 15:50,9/22/22 15:52,1663861819,1663861937,1.966666667,975,2.2,147,164,199.1230487,234.3452831,3.933333333,82.22033898,84.08108387,246,0,284.7203857,318.1142988
4357,9/22/22 15:56,9/22/22 15:57,1663862174,1663862254,1.333333333,974,2.2,147,243,269.3912644,234.3533249,3.95,81.87341772,84.0805773,325,352.0395402,0,318.1158788
4358,9/22/22 16:00,9/22/22 16:02,1663862438,1663862563,2.083333333,975,2.2,147,155,199.1027994,234.345238,3.066666667,105.4565217,84.08548116,260,0,284.7090408,318.1025465
4359,9/22/22 16:06,9/22/22 16:07,1663862795,1663862875,1.333333333,974,2.2,147,243,269.379136,234.3532733,3.866666667,83.63793103,84.08537851,327,352.0280331,0,318.1045872
4360,9/22/22 16:11,9/22/22 16:13,1663863113,1663863233,2,975,2.2,147,162,199.0857798,234.3451863,3.966666667,81.52941176,84.08479241,244,0,284.690367,318.0875946
4361,9/22/22 16:17,9/22/22 16:18,1663863448,1663863529,1.35,974,2.2,147,240,269.3656408,234.3532149,3.583333333,90.25116279,84.08620607,330,352.0179146,0,318.0903255
4362,9/22/22 16:22,9/22/22 16:24,1663863732,1663863858,2.1,975,2.2,147,154,199.0651077,234.3451268,3.383333333,95.5862069,84.08884187,250,0,284.6744613,318.0747192
4363,9/22/22 16:27,9/22/22 16:29,1663864064,1663864145,1.35,974,2.2,147,240,269.3521579,234.3531486,3.433333333,94.19417476,84.09115748,334,352.0096419,0,318.0783685
4364,9/22/22 16:32,9/22/22 16:34,1663864365,1663864485,2,975,2.2,147,162,199.048121,234.3450604,3.666666667,88.2,84.0920988,250,0,284.6585701,318.0627721
4365,9/22/22 16:38,9/22/22 16:39,1663864714,1663864794,1.333333333,974,2.2,147,243,269.3400642,234.3530757,3.816666667,84.73362445,84.09224574,328,351.9986232,0,318.0650481
4366,9/22/22 16:43,9/22/22 16:45,1663865029,1663865152,2.05,975,2.2,147,158,199.0293175,234.3449869,3.916666667,82.57021277,84.09189721,241,0,284.6385708,318.047401
4367,9/22/22 16:49,9/22/22 16:51,1663865394,1663865473,1.316666667,974,2.2,147,246,269.3293578,234.3529962,4.033333333,80.18181818,84.09100204,326,351.9866972,0,318.0492216
4368,9/22/22 16:55,9/22/22 16:57,1663865709,1663865828,1.983333333,975,2.2,147,163,199.0128205,234.3449073,3.933333333,82.22033898,84.09057387,245,0,284.6204212,318.0325017
4369,9/22/22 16:59,9/22/22 17:01,1663865999,1663866080,1.35,974,2.2,147,240,269.3159101,234.3529098,2.85,113.4736842,84.0972977,353,351.9871619,0,318.0405034
4370,9/22/22 17:05,9/22/22 17:07,1663866305,1663866423,1.966666667,975,2.2,147,164,198.9967963,234.3448211,3.75,86.24,84.09778791,250,0,284.6045767,318.0249371
4371,9/22/22 17:10,9/22/22 17:12,1663866657,1663866736,1.316666667,974,2.2,147,246,269.3052246,234.3528175,3.9,82.92307692,84.09751922,329,351.9766269,0,318.0274474
4372,9/22/22 17:16,9/22/22 17:18,1663866970,1663867089,1.983333333,975,2.2,147,163,198.9803294,234.3447287,3.9,82.92307692,84.09725065,246,0,284.5869167,318.0109764
4373,9/22/22 17:22,9/22/22 17:23,1663867324,1663867402,1.3,974,2.2,147,249,269.295923,234.3527193,3.916666667,82.57021277,84.09690153,332,351.967476,0,318.0141747
4374,9/22/22 17:27,9/22/22 17:29,1663867629,1663867748,1.983333333,975,2.2,147,163,198.9638775,234.3446304,3.783333333,85.48017621,84.09721771,248,0,284.5701875,317.9981714
4375,9/22/22 17:32,9/22/22 17:34,1663867971,1663868051,1.333333333,974,2.2,147,243,269.2838828,234.3526147,3.716666667,87.01345291,84.09788413,330,351.9574176,0,318.0009141
4376,9/22/22 17:37,9/22/22 17:39,1663868277,1663868397,2,975,2.2,147,162,198.9469835,234.3445257,3.766666667,85.85840708,84.09828635,248,0,284.5534735,317.9849212